time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469377368688,-715.5374755859375,304.0947265625,0.5609537363052368,0.050000000745058,0.0457386076450347,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609537363052368,0.050000000745058,0.0481649562716484,293.2306823730469,297.1499938964844,293.1499938964844,0.0833626464009285,-1540.11376953125,304.1565856933594,0.7953173518180847,0.1389564126729965,0.0979891791939735,293.1844177246094,297.1499938964844,293.1499938964844,0.1845580488443374,-3939.2490234375,304.15289306640625,0.9866204261779784,0.2641825377941131,0.2507041692733764,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130776826292,-877.591064453125,294.3469543457031,0.5609537363052368,0.050000000745058,0.22847381234169,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.79443359375,293.5537414550781,291.1611328125,1.0,0.182829201221466,0.8919175267219543,0.8919175267219543,1.0,1.0,-0.805340051651001,0.3192233741283417,0.4861166775226593,0.1947690099477768,0.0,0.0,0.2583483159542084,25.53848648071289,25.0,-1.253530740737915,-5976.19287109375,64.6314926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,305.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1324727535247802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182574063539505,0.1825784295797348,-4.359508693596581e-06,0.0,0.0001344430056633,0.0,0.0,7.43578577041626,0.0,0.0,0.0,0.2836046814918518,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469377368688,-715.5374755859375,304.0947265625,0.5609537363052368,0.050000000745058,0.0457386076450347,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609537363052368,0.050000000745058,0.0481649562716484,293.2306823730469,297.1499938964844,293.1499938964844,0.0833626464009285,-1540.11376953125,304.1565856933594,0.7953173518180847,0.1389564126729965,0.0979891791939735,293.1844177246094,297.1499938964844,293.1499938964844,0.1845580488443374,-3939.2490234375,304.15289306640625,0.9866204261779784,0.2641825377941131,0.2507041692733764,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130776826292,-877.591064453125,294.3469543457031,0.5609537363052368,0.050000000745058,0.22847381234169,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.79443359375,293.5537414550781,291.1611328125,1.0,0.182829201221466,0.8919175267219543,0.8919175267219543,1.0,1.0,-0.805340051651001,0.3192233741283417,0.4861166775226593,0.1947690099477768,0.0,0.0,0.2583483159542084,25.53848648071289,25.0,-1.253530740737915,-5976.19287109375,64.6314926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,305.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1324727535247802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182574063539505,0.1825784295797348,-4.359508693596581e-06,0.0,0.0001344430056633,0.0,0.0,7.43578577041626,0.0,0.0,0.0,0.2836046814918518,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710683047771,-716.0723266601562,304.10357666015625,0.561051070690155,0.050000000745058,0.0457380078732967,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.561051070690155,0.050000000745058,0.0481643229722976,293.2269897460937,297.1499938964844,293.1499938964844,0.0823371186852455,-1525.400390625,304.1560974121094,0.7928117513656616,0.1376603096723556,0.0970505401492118,293.1829833984375,297.1499938964844,293.1499938964844,0.1840569525957107,-3930.767333984375,304.1527709960937,0.98613303899765,0.2636038661003113,0.2501508891582489,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702836431562,-861.4012451171875,294.2875061035156,0.561051070690155,0.050000000745058,0.2284708172082901,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.81298828125,293.53643798828125,291.1603698730469,1.0,0.1825810223817825,0.8921895623207092,0.8921895623207092,1.0,1.0,-0.8035444021224976,0.318321168422699,0.4852232336997986,0.1946700066328048,0.0,0.0,0.257000982761383,25.50875663757324,25.0,-1.0657236576080322,-5947.5126953125,64.31503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1318940222263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816104352474212,0.1816147863864898,-4.35743049820303e-06,0.0,0.0001338556612608,0.0,0.0,7.39080810546875,0.0,0.0,0.0,0.2834251523017883,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710683047771,-716.0723266601562,304.10357666015625,0.561051070690155,0.050000000745058,0.0457380078732967,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.561051070690155,0.050000000745058,0.0481643229722976,293.2269897460937,297.1499938964844,293.1499938964844,0.0823371186852455,-1525.400390625,304.1560974121094,0.7928117513656616,0.1376603096723556,0.0970505401492118,293.1829833984375,297.1499938964844,293.1499938964844,0.1840569525957107,-3930.767333984375,304.1527709960937,0.98613303899765,0.2636038661003113,0.2501508891582489,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702836431562,-861.4012451171875,294.2875061035156,0.561051070690155,0.050000000745058,0.2284708172082901,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.81298828125,293.53643798828125,291.1603698730469,1.0,0.1825810223817825,0.8921895623207092,0.8921895623207092,1.0,1.0,-0.8035444021224976,0.318321168422699,0.4852232336997986,0.1946700066328048,0.0,0.0,0.257000982761383,25.50875663757324,25.0,-1.0657236576080322,-5947.5126953125,64.31503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1318940222263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816104352474212,0.1816147863864898,-4.35743049820303e-06,0.0,0.0001338556612608,0.0,0.0,7.39080810546875,0.0,0.0,0.0,0.2834251523017883,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972459197044,-716.6476440429688,304.11328125,0.5611815452575684,0.050000000745058,0.0457371994853019,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611815452575684,0.050000000745058,0.0481634736061096,293.2227478027344,297.1499938964844,293.1499938964844,0.0814589112997055,-1512.83349609375,304.155517578125,0.7907168865203857,0.1365683823823928,0.0962494015693664,293.1815795898437,297.1499938964844,293.1499938964844,0.183580607175827,-3922.700439453125,304.15264892578125,0.9857125878334044,0.2630540728569031,0.2496247589588165,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280479315668,-845.417236328125,294.22882080078125,0.5611815452575684,0.050000000745058,0.2284667789936065,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.8305358886719,293.5183410644531,291.15966796875,1.0,0.182348757982254,0.8924641609191895,0.8924641609191895,1.0,1.0,-0.8019446134567261,0.3174933791160583,0.4844512045383453,0.1946426779031753,0.0,0.0,0.2557471692562103,25.476221084594727,25.0,-1.006960391998291,-5921.0234375,64.02572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1313850283622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180716261267662,0.1807206273078918,-4.355506007414078e-06,0.0,0.0001333390973741,0.0,0.0,7.349145412445068,0.0,0.0,0.0,0.2832589447498321,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972459197044,-716.6476440429688,304.11328125,0.5611815452575684,0.050000000745058,0.0457371994853019,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611815452575684,0.050000000745058,0.0481634736061096,293.2227478027344,297.1499938964844,293.1499938964844,0.0814589112997055,-1512.83349609375,304.155517578125,0.7907168865203857,0.1365683823823928,0.0962494015693664,293.1815795898437,297.1499938964844,293.1499938964844,0.183580607175827,-3922.700439453125,304.15264892578125,0.9857125878334044,0.2630540728569031,0.2496247589588165,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280479315668,-845.417236328125,294.22882080078125,0.5611815452575684,0.050000000745058,0.2284667789936065,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.8305358886719,293.5183410644531,291.15966796875,1.0,0.182348757982254,0.8924641609191895,0.8924641609191895,1.0,1.0,-0.8019446134567261,0.3174933791160583,0.4844512045383453,0.1946426779031753,0.0,0.0,0.2557471692562103,25.476221084594727,25.0,-1.006960391998291,-5921.0234375,64.02572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1313850283622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180716261267662,0.1807206273078918,-4.355506007414078e-06,0.0,0.0001333390973741,0.0,0.0,7.349145412445068,0.0,0.0,0.0,0.2832589447498321,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.013825555332005,-717.2661743164062,304.1238098144531,0.5613502860069275,0.050000000745058,0.0457361564040184,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613502860069275,0.050000000745058,0.0481623746454715,293.2178955078125,297.1499938964844,293.1499938964844,0.0807498544454574,-1502.7196044921875,304.1548767089844,0.7890994548797607,0.1357078701257705,0.0956048592925071,293.1802062988281,297.1499938964844,293.1499938964844,0.1831294447183609,-3915.05810546875,304.1524963378906,0.9853659868240356,0.2625326812267303,0.2491252720355987,293.33123779296875,297.1499938964844,293.1499938964844,0.002186371712014,-829.641845703125,294.1709289550781,0.5613502860069275,0.050000000745058,0.2284615784883499,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.8470764160156,293.4994812011719,291.1589050292969,1.0,0.1821339875459671,0.8927388191223145,0.8927388191223145,1.0,1.0,-0.8005626797676086,0.3167448937892914,0.4838178157806396,0.1947028785943985,0.0,0.0,0.2545938193798065,25.440486907958984,25.0,-1.034424066543579,-5896.87890625,63.7661361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1309368014335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798945665359497,0.1798989176750183,-4.353734766482376e-06,0.0,0.000132884204504,0.0,0.0,7.310911178588867,0.0,0.0,0.0,0.2831063866615295,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.013825555332005,-717.2661743164062,304.1238098144531,0.5613502860069275,0.050000000745058,0.0457361564040184,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613502860069275,0.050000000745058,0.0481623746454715,293.2178955078125,297.1499938964844,293.1499938964844,0.0807498544454574,-1502.7196044921875,304.1548767089844,0.7890994548797607,0.1357078701257705,0.0956048592925071,293.1802062988281,297.1499938964844,293.1499938964844,0.1831294447183609,-3915.05810546875,304.1524963378906,0.9853659868240356,0.2625326812267303,0.2491252720355987,293.33123779296875,297.1499938964844,293.1499938964844,0.002186371712014,-829.641845703125,294.1709289550781,0.5613502860069275,0.050000000745058,0.2284615784883499,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.8470764160156,293.4994812011719,291.1589050292969,1.0,0.1821339875459671,0.8927388191223145,0.8927388191223145,1.0,1.0,-0.8005626797676086,0.3167448937892914,0.4838178157806396,0.1947028785943985,0.0,0.0,0.2545938193798065,25.440486907958984,25.0,-1.034424066543579,-5896.87890625,63.7661361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1309368014335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798945665359497,0.1798989176750183,-4.353734766482376e-06,0.0,0.000132884204504,0.0,0.0,7.310911178588867,0.0,0.0,0.0,0.2831063866615295,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138405319303274,-717.59228515625,304.12939453125,0.5614504814147949,0.050000000745058,0.0457355380058288,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614504814147949,0.050000000745058,0.0481617227196693,293.2152404785156,297.1499938964844,293.1499938964844,0.080466128885746,-1498.6859130859375,304.1545104980469,0.7884917259216309,0.1353732943534851,0.0953478142619133,293.1795349121094,297.1499938964844,293.1499938964844,0.182913452386856,-3911.399169921875,304.1524353027344,0.9852223992347716,0.2622826099395752,0.2488854825496673,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657506003975,-821.835693359375,294.1422424316406,0.5614504814147949,0.050000000745058,0.2284584790468216,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.85498046875,293.48974609375,291.15850830078125,1.0,0.1820337772369384,0.8928760886192322,0.8928760886192322,1.0,1.0,-0.7999611496925354,0.3164028227329254,0.48355832695961,0.1947696805000305,0.0,0.0,0.2540581822395324,25.42131233215332,25.0,-1.069538712501526,-5885.7412109375,63.64842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,305.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1307331770658493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795127689838409,0.1795171201229095,-4.352909400040517e-06,0.0,0.0001326775527559,0.0,0.0,7.293160438537598,0.0,0.0,0.0,0.2830355167388916,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138560784980654,-717.9301147460938,304.1351928710937,0.5615614652633667,0.050000000745058,0.0457348488271236,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615614652633667,0.050000000745058,0.0481610000133514,293.21240234375,297.1499938964844,293.1499938964844,0.0802329406142234,-1495.380615234375,304.15411376953125,0.7880274057388306,0.1351064592599868,0.0951371639966964,293.1788635253906,297.1499938964844,293.1499938964844,0.1827038824558258,-3907.8486328125,304.1523742675781,0.985099196434021,0.2620396018028259,0.2486522793769836,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452766377478,-814.0849609375,294.11376953125,0.5615614652633667,0.050000000745058,0.2284550368785858,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.8626403808594,293.4798583984375,291.1581115722656,1.0,0.1819387078285217,0.8930138349533081,0.8930138349533081,1.0,1.0,-0.7994226813316345,0.3160836100578308,0.4833390414714813,0.1948620527982711,0.0,0.0,0.253552109003067,25.401262283325195,25.0,-1.1122547388076782,-5875.25439453125,63.53922653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1305421590805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791516542434692,0.1791560053825378,-4.35212632510229e-06,0.0,0.0001324836921412,0.0,0.0,7.276377201080322,0.0,0.0,0.0,0.282968521118164,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138887781649827,-718.6384887695312,304.1473693847656,0.5618150234222412,0.050000000745058,0.0457332842051982,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618150234222412,0.050000000745058,0.0481593497097492,293.20623779296875,297.1499938964844,293.1499938964844,0.0799176394939422,-1490.943603515625,304.1532592773437,0.7875275015830994,0.1347747594118118,0.0948542207479476,293.17755126953125,297.1499938964844,293.1499938964844,0.1823028624057769,-3901.0546875,304.1522521972656,0.984911322593689,0.2615733742713928,0.2482044845819473,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047499030828,-798.7422485351562,294.0573425292969,0.5618150234222412,0.050000000745058,0.228447213768959,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.8772277832031,293.45977783203125,291.1572265625,1.0,0.1817639321088791,0.89328932762146,0.89328932762146,1.0,1.0,-0.7985323667526245,0.3155134320259094,0.4830189645290375,0.1951208114624023,0.0,0.0,0.2526289224624634,25.358678817749023,25.0,-1.2122650146484375,-5856.18359375,63.34613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.130193680524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784913688898086,0.1784957200288772,-4.350685685494682e-06,0.0,0.0001321300369454,0.0,0.0,7.245703220367432,0.0,0.0,0.0,0.2828459441661834,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138887781649827,-718.6384887695312,304.1473693847656,0.5618150234222412,0.050000000745058,0.0457332842051982,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618150234222412,0.050000000745058,0.0481593497097492,293.20623779296875,297.1499938964844,293.1499938964844,0.0799176394939422,-1490.943603515625,304.1532592773437,0.7875275015830994,0.1347747594118118,0.0948542207479476,293.17755126953125,297.1499938964844,293.1499938964844,0.1823028624057769,-3901.0546875,304.1522521972656,0.984911322593689,0.2615733742713928,0.2482044845819473,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047499030828,-798.7422485351562,294.0573425292969,0.5618150234222412,0.050000000745058,0.228447213768959,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.8772277832031,293.45977783203125,291.1572265625,1.0,0.1817639321088791,0.89328932762146,0.89328932762146,1.0,1.0,-0.7985323667526245,0.3155134320259094,0.4830189645290375,0.1951208114624023,0.0,0.0,0.2526289224624634,25.358678817749023,25.0,-1.2122650146484375,-5856.18359375,63.34613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.130193680524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784913688898086,0.1784957200288772,-4.350685685494682e-06,0.0,0.0001321300369454,0.0,0.0,7.245703220367432,0.0,0.0,0.0,0.2828459441661834,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141267571598291,-725.58154296875,304.14947509765625,0.5645327568054199,0.0507096908986568,0.0461731702089309,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622953772544861,0.050000000745058,0.0481562279164791,293.19952392578125,297.1499938964844,293.1499938964844,0.0798136815428733,-1489.544189453125,304.15234375,0.7878435254096985,0.1347145438194275,0.0947627648711204,293.1763000488281,297.1499938964844,293.1499938964844,0.1819282174110412,-3894.71337890625,304.1521301269531,0.9850287437438964,0.2611324191093445,0.2477796077728271,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646983757615,-783.5859375,294.00146484375,0.5622953772544861,0.050000000745058,0.2284324169158935,291.15625,291.1499938964844,269.25,267.3677673339844,283.8910217285156,293.4404602050781,291.15594482421875,1.0,0.1816213130950927,0.8935648202896118,0.8935648202896118,1.0,1.0,-0.7984188795089722,0.3152634799480438,0.4831553697586059,0.1956019401550293,0.0,0.0,0.2518655061721802,25.28826713562012,25.0,-1.996411919593811,-5841.216796875,63.23325729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,305.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1298893690109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177928164601326,0.1779325157403946,-4.349427399574779e-06,0.0,0.0001318212016485,0.0,0.0,7.219519138336182,0.0,0.0,0.0,0.2827411592006683,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141267571598291,-725.58154296875,304.14947509765625,0.5645327568054199,0.0507096908986568,0.0461731702089309,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622953772544861,0.050000000745058,0.0481562279164791,293.19952392578125,297.1499938964844,293.1499938964844,0.0798136815428733,-1489.544189453125,304.15234375,0.7878435254096985,0.1347145438194275,0.0947627648711204,293.1763000488281,297.1499938964844,293.1499938964844,0.1819282174110412,-3894.71337890625,304.1521301269531,0.9850287437438964,0.2611324191093445,0.2477796077728271,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646983757615,-783.5859375,294.00146484375,0.5622953772544861,0.050000000745058,0.2284324169158935,291.15625,291.1499938964844,269.25,267.3677673339844,283.8910217285156,293.4404602050781,291.15594482421875,1.0,0.1816213130950927,0.8935648202896118,0.8935648202896118,1.0,1.0,-0.7984188795089722,0.3152634799480438,0.4831553697586059,0.1956019401550293,0.0,0.0,0.2518655061721802,25.28826713562012,25.0,-1.996411919593811,-5841.216796875,63.23325729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,305.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1298893690109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177928164601326,0.1779325157403946,-4.349427399574779e-06,0.0,0.0001318212016485,0.0,0.0,7.219519138336182,0.0,0.0,0.0,0.2827411592006683,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145106855779886,-736.5599975585938,304.1490173339844,0.5685732960700989,0.0514480397105217,0.0468627624213695,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628722906112671,0.050000000745058,0.0481524989008903,293.1922912597656,297.1499938964844,293.1499938964844,0.0799189433455467,-1491.1553955078125,304.1513977050781,0.7888014912605286,0.1349250078201294,0.0948557257652282,293.1750793457031,297.1499938964844,293.1499938964844,0.1815904676914215,-3889.020263671875,304.1519775390625,0.9852891564369202,0.2607154548168182,0.2473770529031753,293.322265625,297.1499938964844,293.1499938964844,0.0020253031980246,-768.7045288085938,293.9454650878906,0.5628722906112671,0.050000000745058,0.2284147143363952,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.9054260253906,293.4237365722656,291.1537475585937,1.0,0.1815203428268432,0.8938365578651428,0.8938365578651428,1.0,1.0,-0.7988492846488953,0.3152305483818054,0.4836187362670898,0.1962558925151825,0.0,0.0,0.251472532749176,25.209333419799805,25.0,-2.6763617992401123,-5831.2412109375,63.19116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,305.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1296378821134567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775872707366943,0.1775916218757629,-4.34850426245248e-06,0.0,0.0001315659610554,0.0,0.0,7.2034220695495605,0.0,0.0,0.0,0.2826749980449676,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145106855779886,-736.5599975585938,304.1490173339844,0.5685732960700989,0.0514480397105217,0.0468627624213695,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628722906112671,0.050000000745058,0.0481524989008903,293.1922912597656,297.1499938964844,293.1499938964844,0.0799189433455467,-1491.1553955078125,304.1513977050781,0.7888014912605286,0.1349250078201294,0.0948557257652282,293.1750793457031,297.1499938964844,293.1499938964844,0.1815904676914215,-3889.020263671875,304.1519775390625,0.9852891564369202,0.2607154548168182,0.2473770529031753,293.322265625,297.1499938964844,293.1499938964844,0.0020253031980246,-768.7045288085938,293.9454650878906,0.5628722906112671,0.050000000745058,0.2284147143363952,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.9054260253906,293.4237365722656,291.1537475585937,1.0,0.1815203428268432,0.8938365578651428,0.8938365578651428,1.0,1.0,-0.7988492846488953,0.3152305483818054,0.4836187362670898,0.1962558925151825,0.0,0.0,0.251472532749176,25.209333419799805,25.0,-2.6763617992401123,-5831.2412109375,63.19116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,305.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1296378821134567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775872707366943,0.1775916218757629,-4.34850426245248e-06,0.0,0.0001315659610554,0.0,0.0,7.2034220695495605,0.0,0.0,0.0,0.2826749980449676,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148693388327956,-746.605712890625,304.1487731933594,0.5722733736038208,0.0521547235548496,0.047497171908617,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5634300708770752,0.050000000745058,0.0481489077210426,293.1844482421875,297.1499938964844,293.1499938964844,0.0802513062953949,-1496.01953125,304.150390625,0.7903435230255127,0.1354461312294006,0.0951612815260887,293.17388916015625,297.1499938964844,293.1499938964844,0.1812611073255539,-3883.44677734375,304.1518859863281,0.9855476021766664,0.2603196799755096,0.2469952255487442,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862400367856,-753.92529296875,293.8905944824219,0.5634300708770752,0.050000000745058,0.2283976972103119,291.15252685546875,291.1499938964844,269.3420715332031,267.4412536621094,283.9195251464844,293.4072570800781,291.15234375,1.0,0.1814543306827545,0.8941082954406738,0.8941082954406738,1.0,1.0,-0.7994944453239441,0.315284252166748,0.4842101633548736,0.1969759315252304,0.0,0.0,0.2512506246566772,25.13671112060547,25.0,-2.0393850803375244,-5824.52294921875,63.19013595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,305.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.129447653889656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177413135766983,0.1774174720048904,-4.348004495113855e-06,0.0,0.000131372915348,0.0,0.0,7.1951584815979,0.0,0.0,0.0,0.2826400995254516,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148693388327956,-746.605712890625,304.1487731933594,0.5722733736038208,0.0521547235548496,0.047497171908617,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5634300708770752,0.050000000745058,0.0481489077210426,293.1844482421875,297.1499938964844,293.1499938964844,0.0802513062953949,-1496.01953125,304.150390625,0.7903435230255127,0.1354461312294006,0.0951612815260887,293.17388916015625,297.1499938964844,293.1499938964844,0.1812611073255539,-3883.44677734375,304.1518859863281,0.9855476021766664,0.2603196799755096,0.2469952255487442,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862400367856,-753.92529296875,293.8905944824219,0.5634300708770752,0.050000000745058,0.2283976972103119,291.15252685546875,291.1499938964844,269.3420715332031,267.4412536621094,283.9195251464844,293.4072570800781,291.15234375,1.0,0.1814543306827545,0.8941082954406738,0.8941082954406738,1.0,1.0,-0.7994944453239441,0.315284252166748,0.4842101633548736,0.1969759315252304,0.0,0.0,0.2512506246566772,25.13671112060547,25.0,-2.0393850803375244,-5824.52294921875,63.19013595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,305.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.783203125,18000.0,0.0,0.0,0.129447653889656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177413135766983,0.1774174720048904,-4.348004495113855e-06,0.0,0.000131372915348,0.0,0.0,7.1951584815979,0.0,0.0,0.0,0.2826400995254516,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150505490601062,-751.6030883789062,304.1486511230469,0.5741012096405029,0.0525088123977184,0.0478131733834743,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5637097954750061,0.050000000745058,0.048147115856409,293.18035888671875,297.1499938964844,293.1499938964844,0.0805062055587768,-1499.724609375,304.1498718261719,0.7913500666618347,0.1358204334974289,0.0953963324427604,293.1733093261719,297.1499938964844,293.1499938964844,0.181100994348526,-3880.732666015625,304.1518249511719,0.9856858253479004,0.2601298391819,0.246811956167221,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669882021844,-746.63623046875,293.86358642578125,0.5637097954750061,0.050000000745058,0.2283891886472702,291.1519470214844,291.1499938964844,269.3643798828125,267.458984375,283.92626953125,293.399169921875,291.1517639160156,1.0,0.1814347803592682,0.8942441940307617,0.8942441940307617,1.0,1.0,-0.7999234795570374,0.3153605163097381,0.4845629334449768,0.1973535269498825,0.0,0.0,0.2511836886405945,25.10147476196289,25.0,-1.8403944969177248,-5821.9453125,63.20720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,305.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.1293776780366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773553639650344,0.1773597151041031,-4.347844424046343e-06,0.0,0.0001313018874498,0.0,0.0,7.192426681518555,0.0,0.0,0.0,0.2826287448406219,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152343455702066,-756.6220092773438,304.1485595703125,0.5759226679801941,0.0528647154569625,0.0481305196881294,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5639886856079102,0.050000000745058,0.0481453314423561,293.1761779785156,297.1499938964844,293.1499938964844,0.0808112695813179,-1504.151611328125,304.1493530273437,0.7924858331680298,0.1362576931715011,0.0956772565841674,293.1727600097656,297.1499938964844,293.1499938964844,0.180945336818695,-3878.09423828125,304.1517639160156,0.9858278632164,0.2599451541900635,0.2466334551572799,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477835157886,-739.3645629882812,293.83673095703125,0.5639886856079102,0.050000000745058,0.2283807247877121,291.1513671875,291.1499938964844,269.3863830566406,267.4764709472656,283.9327697753906,293.3912658691406,291.15118408203125,1.0,0.1814233660697937,0.8943747282028198,0.8943747282028198,1.0,1.0,-0.8004149794578552,0.3154683411121368,0.484946608543396,0.1977348178625106,0.0,0.0,0.2511543333530426,25.066984176635746,25.0,-1.7277244329452517,-5819.9375,63.23476028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,305.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1293231546878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773208826780319,0.1773252338171005,-4.347727553977165e-06,0.0,0.0001312465610681,0.0,0.0,7.190762042999268,0.0,0.0,0.0,0.2826216518878937,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156105095520615,-766.7406005859375,304.1484069824219,0.5795462727546692,0.0535821430385112,0.0487702377140522,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5645409226417542,0.050000000745058,0.0481418147683143,293.1677551269531,297.1499938964844,293.1499938964844,0.0815573558211326,-1514.9654541015625,304.1483154296875,0.7951018214225769,0.1373059898614883,0.0963637679815292,293.1716613769531,297.1499938964844,293.1499938964844,0.1806468069553375,-3873.032958984375,304.15167236328125,0.9861199855804444,0.259590744972229,0.2462907135486602,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097693730145,-724.9688110351562,293.7835388183594,0.5645409226417542,0.050000000745058,0.228364035487175,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,283.9452209472656,293.37628173828125,291.1500549316406,1.0,0.1814237684011459,0.8946358561515808,0.8946358561515808,1.0,1.0,-0.8015710711479187,0.3157758414745331,0.485795259475708,0.1984988451004028,0.0,0.0,0.2512034177780151,25.000408172607425,25.0,-1.5713891983032229,-5817.68017578125,63.31947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,305.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1292595714330673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773264706134796,0.177330806851387,-4.347639787738444e-06,0.0,0.0001311820378759,0.0,0.0,7.190859794616699,0.0,0.0,0.0,0.2826208770275116,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156105095520615,-766.7406005859375,304.1484069824219,0.5795462727546692,0.0535821430385112,0.0487702377140522,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5645409226417542,0.050000000745058,0.0481418147683143,293.1677551269531,297.1499938964844,293.1499938964844,0.0815573558211326,-1514.9654541015625,304.1483154296875,0.7951018214225769,0.1373059898614883,0.0963637679815292,293.1716613769531,297.1499938964844,293.1499938964844,0.1806468069553375,-3873.032958984375,304.15167236328125,0.9861199855804444,0.259590744972229,0.2462907135486602,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097693730145,-724.9688110351562,293.7835388183594,0.5645409226417542,0.050000000745058,0.228364035487175,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,283.9452209472656,293.37628173828125,291.1500549316406,1.0,0.1814237684011459,0.8946358561515808,0.8946358561515808,1.0,1.0,-0.8015710711479187,0.3157758414745331,0.485795259475708,0.1984988451004028,0.0,0.0,0.2512034177780151,25.000408172607425,25.0,-1.5713891983032229,-5817.68017578125,63.31947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,305.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1292595714330673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773264706134796,0.177330806851387,-4.347639787738444e-06,0.0,0.0001311820378759,0.0,0.0,7.190859794616699,0.0,0.0,0.0,0.2826208770275116,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159982535988092,-776.963134765625,304.1483154296875,0.5831443071365356,0.0543068908154964,0.0494167357683181,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650888085365295,0.050000000745058,0.0481383427977561,293.1591796875,297.1499938964844,293.1499938964844,0.0824840068817138,-1528.3896484375,304.1473388671875,0.7981758713722229,0.1385942101478576,0.097216784954071,293.17059326171875,297.1499938964844,293.1499938964844,0.1803644746541977,-3868.244140625,304.1515808105469,0.9864265322685242,0.2592564821243286,0.2459671646356582,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722476670518,-710.75537109375,293.7310791015625,0.5650888085365295,0.050000000745058,0.2283475697040558,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,283.95703125,293.3624267578125,291.1490478515625,1.0,0.1814550012350082,0.8948970437049866,0.8948970437049866,1.0,1.0,-0.8029585480690002,0.3161989748477936,0.4867595732212066,0.199282020330429,0.0,0.0,0.2513847649097442,24.93689346313477,25.0,-1.4140015840530396,-5817.66455078125,63.44366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,305.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.1292580068111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774262487888336,0.1774305999279022,-4.347751200839412e-06,0.0,0.0001311804371653,0.0,0.0,7.195312976837158,0.0,0.0,0.0,0.2826373875141144,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159982535988092,-776.963134765625,304.1483154296875,0.5831443071365356,0.0543068908154964,0.0494167357683181,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650888085365295,0.050000000745058,0.0481383427977561,293.1591796875,297.1499938964844,293.1499938964844,0.0824840068817138,-1528.3896484375,304.1473388671875,0.7981758713722229,0.1385942101478576,0.097216784954071,293.17059326171875,297.1499938964844,293.1499938964844,0.1803644746541977,-3868.244140625,304.1515808105469,0.9864265322685242,0.2592564821243286,0.2459671646356582,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722476670518,-710.75537109375,293.7310791015625,0.5650888085365295,0.050000000745058,0.2283475697040558,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,283.95703125,293.3624267578125,291.1490478515625,1.0,0.1814550012350082,0.8948970437049866,0.8948970437049866,1.0,1.0,-0.8029585480690002,0.3161989748477936,0.4867595732212066,0.199282020330429,0.0,0.0,0.2513847649097442,24.93689346313477,25.0,-1.4140015840530396,-5817.66455078125,63.44366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809997558594,305.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.1292580068111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774262487888336,0.1774305999279022,-4.347751200839412e-06,0.0,0.0001311804371653,0.0,0.0,7.195312976837158,0.0,0.0,0.0,0.2826373875141144,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163973197340965,-787.2747802734375,304.148193359375,0.5867167115211487,0.05503785982728,0.0500690974295139,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656401515007019,0.050000000745058,0.0481348633766174,293.15045166015625,297.1499938964844,293.1499938964844,0.0835991501808166,-1544.5518798828125,304.1463623046875,0.8017310500144958,0.1401353776454925,0.098244585096836,293.1695861816406,297.1499938964844,293.1499938964844,0.1800977140665054,-3863.71728515625,304.1515197753906,0.9867562055587769,0.2589415907859802,0.2456620335578918,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352074548602,-696.7205200195312,293.6794128417969,0.5656401515007019,0.050000000745058,0.2283310741186142,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,283.96826171875,293.3496398925781,291.1481018066406,1.0,0.1815160065889358,0.895149827003479,0.895149827003479,1.0,1.0,-0.8045849204063416,0.316738486289978,0.4878464341163635,0.200091615319252,0.0,0.0,0.2516840100288391,24.87538146972656,25.0,-1.3061851263046265,-5819.76611328125,63.60724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,305.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1293162703514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776087433099746,0.177613079547882,-4.348041329649277e-06,0.0,0.0001312395761488,0.0,0.0,7.203596591949463,0.0,0.0,0.0,0.282669186592102,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163973197340965,-787.2747802734375,304.148193359375,0.5867167115211487,0.05503785982728,0.0500690974295139,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656401515007019,0.050000000745058,0.0481348633766174,293.15045166015625,297.1499938964844,293.1499938964844,0.0835991501808166,-1544.5518798828125,304.1463623046875,0.8017310500144958,0.1401353776454925,0.098244585096836,293.1695861816406,297.1499938964844,293.1499938964844,0.1800977140665054,-3863.71728515625,304.1515197753906,0.9867562055587769,0.2589415907859802,0.2456620335578918,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352074548602,-696.7205200195312,293.6794128417969,0.5656401515007019,0.050000000745058,0.2283310741186142,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,283.96826171875,293.3496398925781,291.1481018066406,1.0,0.1815160065889358,0.895149827003479,0.895149827003479,1.0,1.0,-0.8045849204063416,0.316738486289978,0.4878464341163635,0.200091615319252,0.0,0.0,0.2516840100288391,24.87538146972656,25.0,-1.3061851263046265,-5819.76611328125,63.60724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,305.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1293162703514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776087433099746,0.177613079547882,-4.348041329649277e-06,0.0,0.0001312395761488,0.0,0.0,7.203596591949463,0.0,0.0,0.0,0.282669186592102,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168075859546661,-797.6665649414062,304.14813232421875,0.5902562141418457,0.055774338543415,0.0507264509797096,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661948919296265,0.050000000745058,0.0481313802301883,293.1415710449219,297.1499938964844,293.1499938964844,0.0849073901772499,-1563.5296630859375,304.1454162597656,0.8057652115821838,0.1419309079647064,0.0994514599442482,293.1686096191406,297.1499938964844,293.1499938964844,0.1798477619886398,-3859.4755859375,304.15142822265625,0.987108588218689,0.2586461901664734,0.2453752607107162,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986978637054,-682.8853759765625,293.62841796875,0.5661948919296265,0.050000000745058,0.2283145487308502,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,283.97869873046875,293.33795166015625,291.14715576171875,1.0,0.1816069185733795,0.8954026699066162,0.8954026699066162,1.0,1.0,-0.8064541220664978,0.3174025118350982,0.4890515804290771,0.2009144723415374,0.0,0.0,0.2521089017391205,24.815656661987305,25.0,-1.2948182821273804,-5824.10205078125,63.810794830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,305.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1294335573911667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778761446475982,0.1778804957866668,-4.34850471719983e-06,0.0,0.0001313586108153,0.0,0.0,7.215801239013672,0.0,0.0,0.0,0.2827166020870209,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168075859546661,-797.6665649414062,304.14813232421875,0.5902562141418457,0.055774338543415,0.0507264509797096,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661948919296265,0.050000000745058,0.0481313802301883,293.1415710449219,297.1499938964844,293.1499938964844,0.0849073901772499,-1563.5296630859375,304.1454162597656,0.8057652115821838,0.1419309079647064,0.0994514599442482,293.1686096191406,297.1499938964844,293.1499938964844,0.1798477619886398,-3859.4755859375,304.15142822265625,0.987108588218689,0.2586461901664734,0.2453752607107162,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986978637054,-682.8853759765625,293.62841796875,0.5661948919296265,0.050000000745058,0.2283145487308502,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,283.97869873046875,293.33795166015625,291.14715576171875,1.0,0.1816069185733795,0.8954026699066162,0.8954026699066162,1.0,1.0,-0.8064541220664978,0.3174025118350982,0.4890515804290771,0.2009144723415374,0.0,0.0,0.2521089017391205,24.815656661987305,25.0,-1.2948182821273804,-5824.10205078125,63.810794830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509704589844,305.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1294335573911667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778761446475982,0.1778804957866668,-4.34850471719983e-06,0.0,0.0001313586108153,0.0,0.0,7.215801239013672,0.0,0.0,0.0,0.2827166020870209,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170176662504673,-802.9094848632812,304.1480712890625,0.5920202136039734,0.0561469458043575,0.0510579906404018,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.566476583480835,0.050000000745058,0.0481296181678772,293.1369934082031,297.1499938964844,293.1499938964844,0.0856366008520126,-1574.1171875,304.1449279785156,0.8079437017440796,0.1429362744092941,0.1001246646046638,293.1681213378906,297.1499938964844,293.1499938964844,0.1797302514314651,-3857.483154296875,304.1513671875,0.9872980117797852,0.2585077881813049,0.2452396601438522,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806248506531,-676.036865234375,293.6031799316406,0.566476583480835,0.050000000745058,0.2283061891794204,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,283.9833984375,293.3323059082031,291.14666748046875,1.0,0.1816632747650146,0.8955290913581848,0.8955290913581848,1.0,1.0,-0.8074851036071777,0.3177854418754577,0.4896996319293976,0.2013276815414428,0.0,0.0,0.2523714900016784,24.78595733642578,25.0,-1.348861813545227,-5827.203125,63.92776870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436462402344,305.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1295130848884582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780433356761932,0.1780476868152618,-4.348803031462012e-06,0.0,0.0001314393302891,0.0,0.0,7.223447799682617,0.0,0.0,0.0,0.2827463746070862,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172324273735284,-808.2169189453125,304.1480407714844,0.5937941670417786,0.0565250031650066,0.0513933822512626,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5667670965194702,0.050000000745058,0.0481278076767921,293.13232421875,297.1499938964844,293.1499938964844,0.0864234045147895,-1585.549560546875,304.1444091796875,0.8102284073829651,0.1440226435661316,0.1008513122797012,293.1676025390625,297.1499938964844,293.1499938964844,0.1796196848154068,-3855.611328125,304.1513366699219,0.987504780292511,0.258377343416214,0.245110735297203,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626861808821,-669.240478515625,293.5780639648437,0.5667670965194702,0.050000000745058,0.2282976061105728,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,283.98760986328125,293.3265380859375,291.1461181640625,1.0,0.1817267388105392,0.8956508636474609,0.8956508636474609,1.0,1.0,-0.8085924983024597,0.3182082176208496,0.4903842806816101,0.2017432004213333,0.0,0.0,0.2526731193065643,24.755556106567383,25.0,-1.5030006170272827,-5831.0146484375,64.05569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,305.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1296055763959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782346367835998,0.1782389879226684,-4.349145456217229e-06,0.0,0.0001315331755904,0.0,0.0,7.232202053070068,0.0,0.0,0.0,0.2827805578708648,4.0,0.0,1.0
