time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176784172654151,-819.0773315429688,304.14794921875,0.5973759889602661,0.057295799255371,0.0520785376429557,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.567369282245636,0.050000000745058,0.0481240674853324,293.122802734375,297.1499938964844,293.1499938964844,0.0881692767143249,-1610.9395751953125,304.14337158203125,0.8150992393493652,0.146400585770607,0.1024630740284919,293.1665954589844,297.1499938964844,293.1499938964844,0.1794235706329345,-3852.30419921875,304.1512145996094,0.9879669547080994,0.2581391632556915,0.2448754012584686,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272772965952,-655.8316650390625,293.5281677246094,0.567369282245636,0.050000000745058,0.2282798588275909,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,283.9949035644531,293.3154602050781,291.1446838378906,1.0,0.1818768829107284,0.8958942890167236,0.8958942890167236,1.0,1.0,-0.8110409379005432,0.3191777765750885,0.4918631613254547,0.2025772929191589,0.0,0.0,0.2534422576427459,24.69341468811035,25.0,-1.907315850257873,-5841.18994140625,64.34632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,305.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1298329532146453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787218153476715,0.1787261664867401,-4.350011749920668e-06,0.0,0.0001317639398621,0.0,0.0,7.254498481750488,0.0,0.0,0.0,0.2828675508499145,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176784172654151,-819.0773315429688,304.14794921875,0.5973759889602661,0.057295799255371,0.0520785376429557,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.567369282245636,0.050000000745058,0.0481240674853324,293.122802734375,297.1499938964844,293.1499938964844,0.0881692767143249,-1610.9395751953125,304.14337158203125,0.8150992393493652,0.146400585770607,0.1024630740284919,293.1665954589844,297.1499938964844,293.1499938964844,0.1794235706329345,-3852.30419921875,304.1512145996094,0.9879669547080994,0.2581391632556915,0.2448754012584686,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272772965952,-655.8316650390625,293.5281677246094,0.567369282245636,0.050000000745058,0.2282798588275909,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,283.9949035644531,293.3154602050781,291.1446838378906,1.0,0.1818768829107284,0.8958942890167236,0.8958942890167236,1.0,1.0,-0.8110409379005432,0.3191777765750885,0.4918631613254547,0.2025772929191589,0.0,0.0,0.2534422576427459,24.69341468811035,25.0,-1.907315850257873,-5841.18994140625,64.34632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,305.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1298329532146453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787218153476715,0.1787261664867401,-4.350011749920668e-06,0.0,0.0001317639398621,0.0,0.0,7.254498481750488,0.0,0.0,0.0,0.2828675508499145,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181408617645502,-830.1124877929688,304.1478576660156,0.6009272933006287,0.0580755658447742,0.0527745820581913,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679642558097839,0.050000000745058,0.0481203906238079,293.1135559082031,297.1499938964844,293.1499938964844,0.0900785848498344,-1638.718017578125,304.1424255371094,0.8201871514320374,0.1489743292331695,0.1042257994413375,293.16558837890625,297.1499938964844,293.1499938964844,0.179249495267868,-3849.37255859375,304.1510925292969,0.9884436130523682,0.2579237222671509,0.244663581252098,293.30322265625,297.1499938964844,293.1499938964844,0.0016924486262723,-642.6419677734375,293.47900390625,0.5679642558097839,0.050000000745058,0.2282624095678329,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.001220703125,293.3060913085937,291.143310546875,1.0,0.1820566356182098,0.8961377739906311,0.8961377739906311,1.0,1.0,-0.8137123584747314,0.320279598236084,0.4934327304363251,0.2033820003271103,0.0,0.0,0.2544134557247162,24.633861541748047,25.0,-1.872334718704224,-5854.5107421875,64.67615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,305.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.1301198899745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793572604656219,0.1793616116046905,-4.351176812633639e-06,0.0,0.0001320551527896,0.0,0.0,7.283663272857666,0.0,0.0,0.0,0.2829814851284027,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181408617645502,-830.1124877929688,304.1478576660156,0.6009272933006287,0.0580755658447742,0.0527745820581913,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679642558097839,0.050000000745058,0.0481203906238079,293.1135559082031,297.1499938964844,293.1499938964844,0.0900785848498344,-1638.718017578125,304.1424255371094,0.8201871514320374,0.1489743292331695,0.1042257994413375,293.16558837890625,297.1499938964844,293.1499938964844,0.179249495267868,-3849.37255859375,304.1510925292969,0.9884436130523682,0.2579237222671509,0.244663581252098,293.30322265625,297.1499938964844,293.1499938964844,0.0016924486262723,-642.6419677734375,293.47900390625,0.5679642558097839,0.050000000745058,0.2282624095678329,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.001220703125,293.3060913085937,291.143310546875,1.0,0.1820566356182098,0.8961377739906311,0.8961377739906311,1.0,1.0,-0.8137123584747314,0.320279598236084,0.4934327304363251,0.2033820003271103,0.0,0.0,0.2544134557247162,24.633861541748047,25.0,-1.872334718704224,-5854.5107421875,64.67615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,305.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.1301198899745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793572604656219,0.1793616116046905,-4.351176812633639e-06,0.0,0.0001320551527896,0.0,0.0,7.283663272857666,0.0,0.0,0.0,0.2829814851284027,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186174847185611,-841.2518920898438,304.1477966308594,0.6044187545776367,0.0588690564036369,0.0534787625074386,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.568537175655365,0.050000000745058,0.0481168664991855,293.1046447753906,297.1499938964844,293.1499938964844,0.0921083614230156,-1668.2381591796875,304.1415710449219,0.8254151940345764,0.1517062485218048,0.1061015650629997,293.1645812988281,297.1499938964844,293.1499938964844,0.1790868788957595,-3846.625244140625,304.1510009765625,0.9889124035835266,0.257729560136795,0.244470864534378,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580872470512,-629.6187133789062,293.4307861328125,0.568537175655365,0.050000000745058,0.2282457053661346,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0083312988281,293.30126953125,291.1423645019531,1.0,0.182262971997261,0.8963674902915955,0.8963674902915955,1.0,1.0,-0.8165531754493713,0.3214952349662781,0.4950579404830932,0.2041318565607071,0.0,0.0,0.2554998695850372,24.57829666137696,25.0,-1.2386603355407717,-5869.669921875,65.03926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,305.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1304656863212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800928264856338,0.1800971776247024,-4.352595169621054e-06,0.0,0.0001324060867773,0.0,0.0,7.317573070526123,0.0,0.0,0.0,0.2831146717071533,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186174847185611,-841.2518920898438,304.1477966308594,0.6044187545776367,0.0588690564036369,0.0534787625074386,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.568537175655365,0.050000000745058,0.0481168664991855,293.1046447753906,297.1499938964844,293.1499938964844,0.0921083614230156,-1668.2381591796875,304.1415710449219,0.8254151940345764,0.1517062485218048,0.1061015650629997,293.1645812988281,297.1499938964844,293.1499938964844,0.1790868788957595,-3846.625244140625,304.1510009765625,0.9889124035835266,0.257729560136795,0.244470864534378,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580872470512,-629.6187133789062,293.4307861328125,0.568537175655365,0.050000000745058,0.2282457053661346,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0083312988281,293.30126953125,291.1423645019531,1.0,0.182262971997261,0.8963674902915955,0.8963674902915955,1.0,1.0,-0.8165531754493713,0.3214952349662781,0.4950579404830932,0.2041318565607071,0.0,0.0,0.2554998695850372,24.57829666137696,25.0,-1.2386603355407717,-5869.669921875,65.03926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,305.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1304656863212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800928264856338,0.1800971776247024,-4.352595169621054e-06,0.0,0.0001324060867773,0.0,0.0,7.317573070526123,0.0,0.0,0.0,0.2831146717071533,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191191025078296,-852.730712890625,304.1476745605469,0.6079214215278625,0.0596854463219642,0.0542070381343364,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690975189208984,0.050000000745058,0.0481134392321109,293.0961608886719,297.1499938964844,293.1499938964844,0.094252161681652,-1699.379150390625,304.14080810546875,0.8308179378509521,0.1545842289924621,0.1080847606062889,293.1636047363281,297.1499938964844,293.1499938964844,0.1789369881153106,-3844.0830078125,304.1509094238281,0.9893903136253356,0.2575600147247314,0.2443026602268219,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240294789895,-616.6954345703125,293.3836975097656,0.5690975189208984,0.050000000745058,0.2282294481992721,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0148620605469,293.2992553710937,291.1419982910156,1.0,0.1824952960014343,0.8965972065925598,0.8965972065925598,1.0,1.0,-0.8195818662643433,0.3228365182876587,0.4967453777790069,0.204823613166809,0.0,0.0,0.2565906643867492,24.525270462036133,25.0,-0.7560839653015137,-5885.9013671875,65.43695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,305.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1308668702840805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808509528636932,0.1808553040027618,-4.354138582129963e-06,0.0,0.0001328132348135,0.0,0.0,7.352700233459473,0.0,0.0,0.0,0.2832536995410919,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191191025078296,-852.730712890625,304.1476745605469,0.6079214215278625,0.0596854463219642,0.0542070381343364,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690975189208984,0.050000000745058,0.0481134392321109,293.0961608886719,297.1499938964844,293.1499938964844,0.094252161681652,-1699.379150390625,304.14080810546875,0.8308179378509521,0.1545842289924621,0.1080847606062889,293.1636047363281,297.1499938964844,293.1499938964844,0.1789369881153106,-3844.0830078125,304.1509094238281,0.9893903136253356,0.2575600147247314,0.2443026602268219,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240294789895,-616.6954345703125,293.3836975097656,0.5690975189208984,0.050000000745058,0.2282294481992721,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0148620605469,293.2992553710937,291.1419982910156,1.0,0.1824952960014343,0.8965972065925598,0.8965972065925598,1.0,1.0,-0.8195818662643433,0.3228365182876587,0.4967453777790069,0.204823613166809,0.0,0.0,0.2565906643867492,24.525270462036133,25.0,-0.7560839653015137,-5885.9013671875,65.43695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,305.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1308668702840805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808509528636932,0.1808553040027618,-4.354138582129963e-06,0.0,0.0001328132348135,0.0,0.0,7.352700233459473,0.0,0.0,0.0,0.2832536995410919,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193730928003788,-858.4571533203125,304.14764404296875,0.6096230149269104,0.0600881315767765,0.0545697920024395,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693620443344116,0.050000000745058,0.048111829906702,293.0921325683594,297.1499938964844,293.1499938964844,0.0953600332140922,-1715.451416015625,304.1404724121094,0.8335596323013306,0.1560620665550232,0.1091069430112838,293.16314697265625,297.1499938964844,293.1499938964844,0.1788689047098159,-3842.93115234375,304.15087890625,0.9896156191825868,0.2574790716171264,0.2442238479852676,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071809222921,-610.3048706054688,293.3602600097656,0.5693620443344116,0.050000000745058,0.2282218039035797,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0173034667969,293.2982788085937,291.1416320800781,1.0,0.1826204806566238,0.896712064743042,0.896712064743042,1.0,1.0,-0.8211383819580078,0.3235433995723724,0.497594952583313,0.2051374614238739,0.0,0.0,0.2571723163127899,24.50098419189453,25.0,-0.8736779093742371,-5894.58056640625,65.64624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07183837890625,305.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.548828125,18000.0,0.0,0.0,0.1310863047838211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812446862459182,0.1812490373849868,-4.354929387773154e-06,0.0,0.0001330359227722,0.0,0.0,7.37094259262085,0.0,0.0,0.0,0.2833259999752044,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196264237165451,-864.1135864257812,304.1476135253906,0.6112731695175171,0.0604845583438873,0.0549276806414127,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5696128010749817,0.050000000745058,0.0481103025376796,293.0882568359375,297.1499938964844,293.1499938964844,0.0964856669306755,-1731.7613525390625,304.1401672363281,0.8363142013549805,0.1575581729412078,0.1101433038711547,293.1626892089844,297.1499938964844,293.1499938964844,0.1788034588098526,-3841.825439453125,304.1508483886719,0.9898256659507751,0.2573989629745483,0.2441463321447372,293.2971496582031,297.1499938964844,293.1499938964844,0.001590394298546,-603.9395751953125,293.3368530273437,0.5696128010749817,0.050000000745058,0.2282145619392395,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.01922607421875,293.2973022460937,291.1412353515625,1.0,0.1827506273984909,0.8968201279640198,0.8968201279640198,1.0,1.0,-0.8227081298828125,0.3242685496807098,0.498439610004425,0.205424502491951,0.0,0.0,0.2577890157699585,24.478471755981445,25.0,-1.0121711492538452,-5903.82275390625,65.86066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.1313165426254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816620379686355,0.1816663891077041,-4.3557533899729606e-06,0.0,0.0001332695974269,0.0,0.0,7.390269756317139,0.0,0.0,0.0,0.2834023833274841,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201266910880804,-875.1259155273438,304.1475830078125,0.6143542528152466,0.0612537935376167,0.0556238628923893,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700672268867493,0.050000000745058,0.0481075458228588,293.0809936523437,297.1499938964844,293.1499938964844,0.0987815484404563,-1764.9422607421875,304.1396179199219,0.8418456315994263,0.1605936884880066,0.1122503131628036,293.1618957519531,297.1499938964844,293.1499938964844,0.1786751896142959,-3839.656005859375,304.1507873535156,0.9901902675628662,0.257238358259201,0.2439923137426376,293.2952880859375,297.1499938964844,293.1499938964844,0.001557033858262,-591.290771484375,293.29022216796875,0.5700672268867493,0.050000000745058,0.2282014936208725,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,284.0213623046875,293.2954406738281,291.1403503417969,1.0,0.1830246895551681,0.8970361351966858,0.8970361351966858,1.0,1.0,-0.8258686661720276,0.3257674872875213,0.5001011490821838,0.2059100419282913,0.0,0.0,0.2591195404529571,24.43929481506348,25.0,-1.167773723602295,-5924.0,66.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,305.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.1318102478981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825708746910095,0.1825752258300781,-4.357547823019559e-06,0.0,0.0001337706344202,0.0,0.0,7.432402610778809,0.0,0.0,0.0,0.2835687100887298,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201266910880804,-875.1259155273438,304.1475830078125,0.6143542528152466,0.0612537935376167,0.0556238628923893,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700672268867493,0.050000000745058,0.0481075458228588,293.0809936523437,297.1499938964844,293.1499938964844,0.0987815484404563,-1764.9422607421875,304.1396179199219,0.8418456315994263,0.1605936884880066,0.1122503131628036,293.1618957519531,297.1499938964844,293.1499938964844,0.1786751896142959,-3839.656005859375,304.1507873535156,0.9901902675628662,0.257238358259201,0.2439923137426376,293.2952880859375,297.1499938964844,293.1499938964844,0.001557033858262,-591.290771484375,293.29022216796875,0.5700672268867493,0.050000000745058,0.2282014936208725,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,284.0213623046875,293.2954406738281,291.1403503417969,1.0,0.1830246895551681,0.8970361351966858,0.8970361351966858,1.0,1.0,-0.8258686661720276,0.3257674872875213,0.5001011490821838,0.2059100419282913,0.0,0.0,0.2591195404529571,24.43929481506348,25.0,-1.167773723602295,-5924.0,66.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,305.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.1318102478981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825708746910095,0.1825752258300781,-4.357547823019559e-06,0.0,0.0001337706344202,0.0,0.0,7.432402610778809,0.0,0.0,0.0,0.2835687100887298,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206141360104084,-885.6627807617188,304.1475830078125,0.6171424984931946,0.0619875155389308,0.0562896430492401,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5704552531242371,0.050000000745058,0.048105202615261,293.0744934082031,297.1499938964844,293.1499938964844,0.1011213958263397,-1798.606201171875,304.1391906738281,0.8473743796348572,0.1636647880077362,0.1143870875239372,293.1612243652344,297.1499938964844,293.1499938964844,0.1785452663898468,-3837.4521484375,304.1507263183594,0.9904735684394836,0.2570736408233642,0.2438358813524246,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238669002428,-578.71435546875,293.24383544921875,0.5704552531242371,0.050000000745058,0.2281903624534607,291.1395874023437,291.1499938964844,269.7977294921875,267.79571533203125,284.0212707519531,293.293701171875,291.1394958496094,1.0,0.1833138763904571,0.8972522020339966,0.8972522020339966,1.0,1.0,-0.8290282487869263,0.3273210525512695,0.5017072558403015,0.2062651515007019,0.0,0.0,0.2605661451816559,24.40790557861328,25.0,-1.1925758123397827,-5946.1865234375,66.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,305.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1323463767766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835686564445495,0.1835730075836181,-4.35953870692174e-06,0.0,0.0001343147450825,0.0,0.0,7.478765964508057,0.0,0.0,0.0,0.2837519943714142,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206141360104084,-885.6627807617188,304.1475830078125,0.6171424984931946,0.0619875155389308,0.0562896430492401,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5704552531242371,0.050000000745058,0.048105202615261,293.0744934082031,297.1499938964844,293.1499938964844,0.1011213958263397,-1798.606201171875,304.1391906738281,0.8473743796348572,0.1636647880077362,0.1143870875239372,293.1612243652344,297.1499938964844,293.1499938964844,0.1785452663898468,-3837.4521484375,304.1507263183594,0.9904735684394836,0.2570736408233642,0.2438358813524246,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238669002428,-578.71435546875,293.24383544921875,0.5704552531242371,0.050000000745058,0.2281903624534607,291.1395874023437,291.1499938964844,269.7977294921875,267.79571533203125,284.0212707519531,293.293701171875,291.1394958496094,1.0,0.1833138763904571,0.8972522020339966,0.8972522020339966,1.0,1.0,-0.8290282487869263,0.3273210525512695,0.5017072558403015,0.2062651515007019,0.0,0.0,0.2605661451816559,24.40790557861328,25.0,-1.1925758123397827,-5946.1865234375,66.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,305.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1323463767766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835686564445495,0.1835730075836181,-4.35953870692174e-06,0.0,0.0001343147450825,0.0,0.0,7.478765964508057,0.0,0.0,0.0,0.2837519943714142,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210838969796895,-895.646484375,304.1476135253906,0.6196615695953369,0.0626807659864425,0.0569203123450279,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.570773184299469,0.050000000745058,0.0481032840907573,293.0687561035156,297.1499938964844,293.1499938964844,0.103487953543663,-1832.476806640625,304.13885498046875,0.8528590798377991,0.1667477190494537,0.1165365055203437,293.1606750488281,297.1499938964844,293.1499938964844,0.1784094125032425,-3835.1396484375,304.1507263183594,0.9906679391860962,0.2569011449813843,0.2436733245849609,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908273005858,-566.18408203125,293.1976928710937,0.570773184299469,0.050000000745058,0.2281812727451324,291.1387939453125,291.1499938964844,269.819580078125,267.811767578125,284.0189514160156,293.2921447753906,291.138671875,1.0,0.1836147904396057,0.8974546194076538,0.8974546194076538,1.0,1.0,-0.8321565389633179,0.3289176225662231,0.5032389163970947,0.2064764350652694,0.0,0.0,0.2621201276779175,24.3843002319336,25.0,-1.114887237548828,-5970.22265625,67.22189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,305.2999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1329236328601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846506744623184,0.1846550405025482,-4.361721039458644e-06,0.0,0.0001349005760857,0.0,0.0,7.529169082641602,0.0,0.0,0.0,0.2839515209197998,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210838969796895,-895.646484375,304.1476135253906,0.6196615695953369,0.0626807659864425,0.0569203123450279,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.570773184299469,0.050000000745058,0.0481032840907573,293.0687561035156,297.1499938964844,293.1499938964844,0.103487953543663,-1832.476806640625,304.13885498046875,0.8528590798377991,0.1667477190494537,0.1165365055203437,293.1606750488281,297.1499938964844,293.1499938964844,0.1784094125032425,-3835.1396484375,304.1507263183594,0.9906679391860962,0.2569011449813843,0.2436733245849609,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908273005858,-566.18408203125,293.1976928710937,0.570773184299469,0.050000000745058,0.2281812727451324,291.1387939453125,291.1499938964844,269.819580078125,267.811767578125,284.0189514160156,293.2921447753906,291.138671875,1.0,0.1836147904396057,0.8974546194076538,0.8974546194076538,1.0,1.0,-0.8321565389633179,0.3289176225662231,0.5032389163970947,0.2064764350652694,0.0,0.0,0.2621201276779175,24.3843002319336,25.0,-1.114887237548828,-5970.22265625,67.22189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,305.2999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1329236328601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846506744623184,0.1846550405025482,-4.361721039458644e-06,0.0,0.0001349005760857,0.0,0.0,7.529169082641602,0.0,0.0,0.0,0.2839515209197998,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215327329933643,-905.0369873046876,304.14764404296875,0.621935248374939,0.0633312612771987,0.0575135089457035,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5710216760635376,0.050000000745058,0.0481017902493476,293.0637512207031,297.1499938964844,293.1499938964844,0.1058643087744712,-1866.3116455078125,304.1386108398437,0.8582618832588196,0.1698224693536758,0.1186834722757339,293.1602478027344,297.1499938964844,293.1499938964844,0.178264632821083,-3832.667724609375,304.1507263183594,0.990772008895874,0.2567183375358581,0.2435020357370376,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578294940292,-553.6671142578125,293.15167236328125,0.5710216760635376,0.050000000745058,0.2281741797924041,291.1380615234375,291.1499938964844,269.8391418457031,267.825927734375,284.0143127441406,293.2907409667969,291.1379699707031,1.0,0.183923602104187,0.8976570963859558,0.8976570963859558,1.0,1.0,-0.8352292776107788,0.3305487036705017,0.5046805739402771,0.2065341174602508,0.0,0.0,0.2637645304203033,24.367889404296875,25.0,-1.0046017169952393,-5995.8740234375,67.6895980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,305.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1335386484861374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858061999082565,0.1858105659484863,-4.364076175988885e-06,0.0,0.0001355247513856,0.0,0.0,7.583138465881348,0.0,0.0,0.0,0.2841655015945434,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215327329933643,-905.0369873046876,304.14764404296875,0.621935248374939,0.0633312612771987,0.0575135089457035,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5710216760635376,0.050000000745058,0.0481017902493476,293.0637512207031,297.1499938964844,293.1499938964844,0.1058643087744712,-1866.3116455078125,304.1386108398437,0.8582618832588196,0.1698224693536758,0.1186834722757339,293.1602478027344,297.1499938964844,293.1499938964844,0.178264632821083,-3832.667724609375,304.1507263183594,0.990772008895874,0.2567183375358581,0.2435020357370376,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578294940292,-553.6671142578125,293.15167236328125,0.5710216760635376,0.050000000745058,0.2281741797924041,291.1380615234375,291.1499938964844,269.8391418457031,267.825927734375,284.0143127441406,293.2907409667969,291.1379699707031,1.0,0.183923602104187,0.8976570963859558,0.8976570963859558,1.0,1.0,-0.8352292776107788,0.3305487036705017,0.5046805739402771,0.2065341174602508,0.0,0.0,0.2637645304203033,24.367889404296875,25.0,-1.0046017169952393,-5995.8740234375,67.6895980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,305.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1335386484861374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858061999082565,0.1858105659484863,-4.364076175988885e-06,0.0,0.0001355247513856,0.0,0.0,7.583138465881348,0.0,0.0,0.0,0.2841655015945434,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.021748436614871,-909.5006713867188,304.1476745605469,0.6229854822158813,0.0636402145028114,0.0577954687178134,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5711204409599304,0.050000000745058,0.0481011979281902,293.0615234375,297.1499938964844,293.1499938964844,0.1070523858070373,-1883.1630859375,304.1385192871094,0.8609232306480408,0.1713525354862213,0.1197526827454567,293.1600952148437,297.1499938964844,293.1499938964844,0.1781883835792541,-3831.36376953125,304.1507263183594,0.9907902479171752,0.2566226422786712,0.2434125393629074,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413305325433,-547.40771484375,293.128662109375,0.5711204409599304,0.050000000745058,0.2281713634729385,291.1377258300781,291.1499938964844,269.8480529785156,267.832275390625,284.01123046875,293.2902526855469,291.1376342773437,1.0,0.1840799897909164,0.8977583050727844,0.8977583050727844,1.0,1.0,-0.8367394208908081,0.3313751220703125,0.5053642988204956,0.2065030634403228,0.0,0.0,0.2646180689334869,24.36219596862793,25.0,-0.9406353235244752,-6009.265625,67.92375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,305.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1338595747947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864097863435745,0.1864141374826431,-4.365314907772699e-06,0.0,0.0001358504523523,0.0,0.0,7.611384391784668,0.0,0.0,0.0,0.2842775881290436,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219603404402732,-913.8547973632812,304.1477355957031,0.6239948272705078,0.0639459714293479,0.0580708310008049,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5712060928344727,0.050000000745058,0.0481006801128387,293.0594787597656,297.1499938964844,293.1499938964844,0.1082402169704437,-1899.968505859375,304.1384582519531,0.8635627031326294,0.172881931066513,0.1208195686340332,293.159912109375,297.1499938964844,293.1499938964844,0.1781094819307327,-3830.01171875,304.1507263183594,0.9907916188240052,0.2565267980098724,0.2433215081691742,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248287770897,-541.1454467773438,293.105712890625,0.5712060928344727,0.050000000745058,0.2281689196825027,291.137451171875,291.1499938964844,269.8563537597656,267.8381042480469,284.0085754394531,293.2914733886719,291.1374206542969,1.0,0.1842373162508011,0.8978537917137146,0.8978537917137146,1.0,1.0,-0.8382375240325928,0.3322110474109649,0.5060264468193054,0.2064330577850341,0.0,0.0,0.2654825150966644,24.357635498046875,25.0,-0.6779589056968689,-6022.708984375,68.15821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,305.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.134188562631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870272755622863,0.1870316416025161,-4.366591383586638e-06,0.0,0.0001361843314953,0.0,0.0,7.640326499938965,0.0,0.0,0.0,0.2843925356864929,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.022384813055396,-922.4851684570312,304.14776611328125,0.6259678602218628,0.0645540282130241,0.0586186908185482,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5713554620742798,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106204688549041,-1933.51806640625,304.1383361816406,0.8688105940818787,0.1759388148784637,0.122953362762928,293.1596069335937,297.1499938964844,293.1499938964844,0.177946850657463,-3827.216796875,304.1507568359375,0.9907717704772948,0.2563381195068359,0.243142083287239,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917348114773,-528.577392578125,293.0601501464844,0.5713554620742798,0.050000000745058,0.2281646728515625,291.13739013671875,291.1499938964844,269.8711242675781,267.8482666015625,284.0023803710937,293.2955627441406,291.13739013671875,1.0,0.1845546960830688,0.8980448246002197,0.8980448246002197,1.0,1.0,-0.8412343263626099,0.3339274823665619,0.5073068141937256,0.2061861157417297,0.0,0.0,0.26717209815979,24.34970474243164,25.0,-0.169423907995224,-6049.94970703125,68.63082122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,305.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1348667442798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882567405700683,0.1882611066102981,-4.369196176412515e-06,0.0,0.0001368725934298,0.0,0.0,7.698149681091309,0.0,0.0,0.0,0.2846227586269378,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.022384813055396,-922.4851684570312,304.14776611328125,0.6259678602218628,0.0645540282130241,0.0586186908185482,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5713554620742798,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106204688549041,-1933.51806640625,304.1383361816406,0.8688105940818787,0.1759388148784637,0.122953362762928,293.1596069335937,297.1499938964844,293.1499938964844,0.177946850657463,-3827.216796875,304.1507568359375,0.9907717704772948,0.2563381195068359,0.243142083287239,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917348114773,-528.577392578125,293.0601501464844,0.5713554620742798,0.050000000745058,0.2281646728515625,291.13739013671875,291.1499938964844,269.8711242675781,267.8482666015625,284.0023803710937,293.2955627441406,291.13739013671875,1.0,0.1845546960830688,0.8980448246002197,0.8980448246002197,1.0,1.0,-0.8412343263626099,0.3339274823665619,0.5073068141937256,0.2061861157417297,0.0,0.0,0.26717209815979,24.34970474243164,25.0,-0.169423907995224,-6049.94970703125,68.63082122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,305.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1348667442798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882567405700683,0.1882611066102981,-4.369196176412515e-06,0.0,0.0001368725934298,0.0,0.0,7.698149681091309,0.0,0.0,0.0,0.2846227586269378,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228009857237339,-930.8429565429688,304.1478271484375,0.6278219819068909,0.065136507153511,0.0591484941542148,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5714573860168457,0.050000000745058,0.0480991713702678,293.05255126953125,297.1499938964844,293.1499938964844,0.1129981204867363,-1966.873779296875,304.1382751464844,0.8739532828330994,0.1789685636758804,0.1250729113817215,293.15936279296875,297.1499938964844,293.1499938964844,0.1777856200933456,-3824.450927734375,304.1507873535156,0.9906957149505616,0.2561463713645935,0.2429617792367935,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585706474259,-515.985595703125,293.014404296875,0.5714573860168457,0.050000000745058,0.2281617671251297,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,283.9938659667969,293.3004150390625,291.1371765136719,1.0,0.1848744004964828,0.8982358574867249,0.8982358574867249,1.0,1.0,-0.8441932797431946,0.335699200630188,0.5084940791130066,0.205756202340126,0.0,0.0,0.2688853442668915,24.345016479492188,25.0,-0.3654119074344635,-6077.88427734375,69.10442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,305.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1355664581060409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894911974668502,0.18949556350708,-4.3718109736801125e-06,0.0,0.000137582726893,0.0,0.0,7.756328105926514,0.0,0.0,0.0,0.2848548591136932,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228009857237339,-930.8429565429688,304.1478271484375,0.6278219819068909,0.065136507153511,0.0591484941542148,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5714573860168457,0.050000000745058,0.0480991713702678,293.05255126953125,297.1499938964844,293.1499938964844,0.1129981204867363,-1966.873779296875,304.1382751464844,0.8739532828330994,0.1789685636758804,0.1250729113817215,293.15936279296875,297.1499938964844,293.1499938964844,0.1777856200933456,-3824.450927734375,304.1507873535156,0.9906957149505616,0.2561463713645935,0.2429617792367935,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585706474259,-515.985595703125,293.014404296875,0.5714573860168457,0.050000000745058,0.2281617671251297,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,283.9938659667969,293.3004150390625,291.1371765136719,1.0,0.1848744004964828,0.8982358574867249,0.8982358574867249,1.0,1.0,-0.8441932797431946,0.335699200630188,0.5084940791130066,0.205756202340126,0.0,0.0,0.2688853442668915,24.345016479492188,25.0,-0.3654119074344635,-6077.88427734375,69.10442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,305.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1355664581060409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894911974668502,0.18949556350708,-4.3718109736801125e-06,0.0,0.000137582726893,0.0,0.0,7.756328105926514,0.0,0.0,0.0,0.2848548591136932,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231995861977338,-938.7598876953124,304.1478881835937,0.6295000910758972,0.0656828433275222,0.0596482828259468,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5714850425720215,0.050000000745058,0.0480990074574947,293.0500183105469,297.1499938964844,293.1499938964844,0.1153606325387954,-1999.8675537109373,304.13824462890625,0.8789154291152954,0.1819548457860946,0.1271648108959198,293.1591796875,297.1499938964844,293.1499938964844,0.1776255816221237,-3821.71435546875,304.1507873535156,0.9905269145965576,0.2559468150138855,0.2427756190299987,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252692297101,-503.3493957519531,292.96807861328125,0.5714850425720215,0.050000000745058,0.2281609773635864,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,283.98175048828125,293.3062438964844,291.1365051269531,1.0,0.1851942986249923,0.898414134979248,0.898414134979248,1.0,1.0,-0.8470790386199951,0.3375633358955383,0.5095157027244568,0.205005258321762,0.0,0.0,0.2707071304321289,24.34455299377441,25.0,-0.8904483914375305,-6107.75927734375,69.57465362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,305.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1362839043140411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907987743616104,0.1908031553030014,-4.374537184048677e-06,0.0,0.0001383108465233,0.0,0.0,7.818010330200195,0.0,0.0,0.0,0.2851004600524902,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231995861977338,-938.7598876953124,304.1478881835937,0.6295000910758972,0.0656828433275222,0.0596482828259468,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5714850425720215,0.050000000745058,0.0480990074574947,293.0500183105469,297.1499938964844,293.1499938964844,0.1153606325387954,-1999.8675537109373,304.13824462890625,0.8789154291152954,0.1819548457860946,0.1271648108959198,293.1591796875,297.1499938964844,293.1499938964844,0.1776255816221237,-3821.71435546875,304.1507873535156,0.9905269145965576,0.2559468150138855,0.2427756190299987,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252692297101,-503.3493957519531,292.96807861328125,0.5714850425720215,0.050000000745058,0.2281609773635864,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,283.98175048828125,293.3062438964844,291.1365051269531,1.0,0.1851942986249923,0.898414134979248,0.898414134979248,1.0,1.0,-0.8470790386199951,0.3375633358955383,0.5095157027244568,0.205005258321762,0.0,0.0,0.2707071304321289,24.34455299377441,25.0,-0.8904483914375305,-6107.75927734375,69.57465362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,305.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1362839043140411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907987743616104,0.1908031553030014,-4.374537184048677e-06,0.0,0.0001383108465233,0.0,0.0,7.818010330200195,0.0,0.0,0.0,0.2851004600524902,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235734730958938,-946.11328125,304.1479797363281,0.6309650540351868,0.0661830231547355,0.0601098537445068,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.571422278881073,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.117697462439537,-2032.359619140625,304.1382751464844,0.8836439847946167,0.1848824024200439,0.1292192786931991,293.1590881347656,297.1499938964844,293.1499938964844,0.1774638891220092,-3818.95703125,304.1507873535156,0.9902411103248596,0.2557340562343597,0.2425791174173355,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918023858219,-490.65869140625,292.92108154296875,0.571422278881073,0.050000000745058,0.2281627506017685,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,283.9652404785156,293.3133544921875,291.1353454589844,1.0,0.1855121552944183,0.8985924124717712,0.8985924124717712,1.0,1.0,-0.8498652577400208,0.3395431041717529,0.5103221535682678,0.2038425058126449,0.0,0.0,0.2727046608924866,24.348731994628903,25.0,-1.5510808229446411,-6140.3291015625,70.03767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,305.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1370210200548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922298371791839,0.1922342181205749,-4.377487584861228e-06,0.0,0.0001390589168295,0.0,0.0,7.885616302490234,0.0,0.0,0.0,0.2853692770004272,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235734730958938,-946.11328125,304.1479797363281,0.6309650540351868,0.0661830231547355,0.0601098537445068,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.571422278881073,0.050000000745058,0.0480993799865245,293.048095703125,297.1499938964844,293.1499938964844,0.117697462439537,-2032.359619140625,304.1382751464844,0.8836439847946167,0.1848824024200439,0.1292192786931991,293.1590881347656,297.1499938964844,293.1499938964844,0.1774638891220092,-3818.95703125,304.1507873535156,0.9902411103248596,0.2557340562343597,0.2425791174173355,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918023858219,-490.65869140625,292.92108154296875,0.571422278881073,0.050000000745058,0.2281627506017685,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,283.9652404785156,293.3133544921875,291.1353454589844,1.0,0.1855121552944183,0.8985924124717712,0.8985924124717712,1.0,1.0,-0.8498652577400208,0.3395431041717529,0.5103221535682678,0.2038425058126449,0.0,0.0,0.2727046608924866,24.348731994628903,25.0,-1.5510808229446411,-6140.3291015625,70.03767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,305.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1370210200548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922298371791839,0.1922342181205749,-4.377487584861228e-06,0.0,0.0001390589168295,0.0,0.0,7.885616302490234,0.0,0.0,0.0,0.2853692770004272,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237465724349021,-949.4945068359376,304.14801025390625,0.6315971612930298,0.0664099380373954,0.0603211186826229,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5713521838188171,0.050000000745058,0.0480998009443283,293.04736328125,297.1499938964844,293.1499938964844,0.118849292397499,-2048.322265625,304.1383056640625,0.8858983516693115,0.1863158494234085,0.130226656794548,293.1590881347656,297.1499938964844,293.1499938964844,0.1773794889450073,-3817.5185546875,304.1507873535156,0.990045428276062,0.2556197941303253,0.2424743622541427,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749631423503,-484.2752990722656,292.89727783203125,0.5713521838188171,0.050000000745058,0.2281647473573684,291.13482666015625,291.1499938964844,269.9024658203125,267.8667907714844,283.9553527832031,293.3175354003906,291.1346435546875,1.0,0.1856693029403686,0.8986815810203552,0.8986815810203552,1.0,1.0,-0.8512049317359924,0.340571254491806,0.5106337070465088,0.2030974924564361,0.0,0.0,0.273790568113327,24.353010177612305,25.0,-1.7700073719024658,-6157.83056640625,70.2644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,305.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.1374000459909439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930117756128311,0.1930161565542221,-4.379096935736016e-06,0.0,0.0001394435821566,0.0,0.0,7.922619819641113,0.0,0.0,0.0,0.2855163216590881,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.023909980431199,-952.6727905273438,304.1480712890625,0.632165253162384,0.0666219070553779,0.0605194345116615,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5712589025497437,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199887096881866,-2064.07861328125,304.13836669921875,0.8880817890167236,0.1877291649580001,0.1312206834554672,293.1590881347656,297.1499938964844,293.1499938964844,0.1772909015417099,-3816.0068359375,304.1508178710937,0.9898169040679932,0.255499929189682,0.2423647493124008,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579835020005,-477.83831787109375,292.873291015625,0.5712589025497437,0.050000000745058,0.2281673997640609,291.1341247558594,291.1499938964844,269.9042358398437,267.8671875,283.9445495605469,293.3221130371094,291.1339416503906,1.0,0.1858249753713607,0.8987631797790527,0.8987631797790527,1.0,1.0,-0.8525080680847168,0.3416182994842529,0.5108897686004639,0.2022570967674255,0.0,0.0,0.2749227285385132,24.35863876342773,25.0,-1.8714697360992432,-6176.0107421875,70.48766326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,305.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.1377866566181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938333958387375,0.1938377767801284,-4.380794507596875e-06,0.0,0.000139835930895,0.0,0.0,7.961565017700195,0.0,0.0,0.0,0.2856711745262146,4.0,0.0,1.0
