time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242039803415536,-958.3566284179688,304.1482238769531,0.6330984830856323,0.066997081041336,0.0608734637498855,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5710036158561707,0.050000000745058,0.0481018908321857,293.0461120605469,297.1499938964844,293.1499938964844,0.1222206652164459,-2094.841796875,304.1385192871094,0.8922171592712402,0.1904828548431396,0.1331608742475509,293.15924072265625,297.1499938964844,293.1499938964844,0.177097275853157,-3812.69482421875,304.15087890625,0.9892579913139344,0.2552405893802643,0.242128312587738,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237457558512,-464.8563537597656,292.824951171875,0.5710036158561707,0.050000000745058,0.2281746715307235,291.1327819824219,291.1499938964844,269.9056091308594,267.8661804199219,283.9203796386719,293.3324584960937,291.1325988769531,1.0,0.1861302852630615,0.898926317691803,0.898926317691803,1.0,1.0,-0.8549880385398865,0.3437522053718567,0.5112358331680298,0.2003107368946075,0.0,0.0,0.2773132920265198,24.37417221069336,25.0,-1.8393442630767824,-6214.09375,70.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1385872513055801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869048833847,0.1955912858247757,-4.384460680739721e-06,0.0,0.0001406484370818,0.0,0.0,8.044939994812012,0.0,0.0,0.0,0.2860030829906463,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242039803415536,-958.3566284179688,304.1482238769531,0.6330984830856323,0.066997081041336,0.0608734637498855,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5710036158561707,0.050000000745058,0.0481018908321857,293.0461120605469,297.1499938964844,293.1499938964844,0.1222206652164459,-2094.841796875,304.1385192871094,0.8922171592712402,0.1904828548431396,0.1331608742475509,293.15924072265625,297.1499938964844,293.1499938964844,0.177097275853157,-3812.69482421875,304.15087890625,0.9892579913139344,0.2552405893802643,0.242128312587738,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237457558512,-464.8563537597656,292.824951171875,0.5710036158561707,0.050000000745058,0.2281746715307235,291.1327819824219,291.1499938964844,269.9056091308594,267.8661804199219,283.9203796386719,293.3324584960937,291.1325988769531,1.0,0.1861302852630615,0.898926317691803,0.898926317691803,1.0,1.0,-0.8549880385398865,0.3437522053718567,0.5112358331680298,0.2003107368946075,0.0,0.0,0.2773132920265198,24.37417221069336,25.0,-1.8393442630767824,-6214.09375,70.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,305.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.1385872513055801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869048833847,0.1955912858247757,-4.384460680739721e-06,0.0,0.0001406484370818,0.0,0.0,8.044939994812012,0.0,0.0,0.0,0.2860030829906463,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244508776813745,-963.0941162109376,304.1484069824219,0.6337668895721436,0.067306287586689,0.0611685216426849,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706702470779419,0.050000000745058,0.0481038987636566,293.0460510253906,297.1499938964844,293.1499938964844,0.1243762224912643,-2124.423095703125,304.1387634277344,0.8960389494895935,0.1931286007165908,0.1350277066230774,293.1595153808594,297.1499938964844,293.1499938964844,0.1768763363361358,-3808.90185546875,304.15093994140625,0.988574206829071,0.2549529671669006,0.2418661266565323,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889552697539,-451.6584167480469,292.7760925292969,0.5706702470779419,0.050000000745058,0.2281841933727264,291.1317138671875,291.1499938964844,269.9040832519531,267.8627624511719,283.8937683105469,293.3441772460937,291.131591796875,1.0,0.1864253133535385,0.899089515209198,0.899089515209198,1.0,1.0,-0.8572814464569092,0.3458893895149231,0.5113920569419861,0.198106974363327,0.0,0.0,0.2798307836055755,24.395313262939453,25.0,-1.4314407110214231,-6253.80224609375,71.33332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33203125,18000.0,0.0,0.0,0.1394291222095489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974647641181945,0.1974691450595855,-4.388457455206662e-06,0.0,0.0001415028236806,0.0,0.0,8.134627342224121,0.0,0.0,0.0,0.2863608598709106,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244508776813745,-963.0941162109376,304.1484069824219,0.6337668895721436,0.067306287586689,0.0611685216426849,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706702470779419,0.050000000745058,0.0481038987636566,293.0460510253906,297.1499938964844,293.1499938964844,0.1243762224912643,-2124.423095703125,304.1387634277344,0.8960389494895935,0.1931286007165908,0.1350277066230774,293.1595153808594,297.1499938964844,293.1499938964844,0.1768763363361358,-3808.90185546875,304.15093994140625,0.988574206829071,0.2549529671669006,0.2418661266565323,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889552697539,-451.6584167480469,292.7760925292969,0.5706702470779419,0.050000000745058,0.2281841933727264,291.1317138671875,291.1499938964844,269.9040832519531,267.8627624511719,283.8937683105469,293.3441772460937,291.131591796875,1.0,0.1864253133535385,0.899089515209198,0.899089515209198,1.0,1.0,-0.8572814464569092,0.3458893895149231,0.5113920569419861,0.198106974363327,0.0,0.0,0.2798307836055755,24.395313262939453,25.0,-1.4314407110214231,-6253.80224609375,71.33332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33203125,18000.0,0.0,0.0,0.1394291222095489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974647641181945,0.1974691450595855,-4.388457455206662e-06,0.0,0.0001415028236806,0.0,0.0,8.134627342224121,0.0,0.0,0.0,0.2863608598709106,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024650814011693,-966.9027099609376,304.1485900878906,0.6342023015022278,0.0675543993711471,0.0614069141447544,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5702850818634033,0.050000000745058,0.0481062270700931,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498233795166,-2152.760009765625,304.1390380859375,0.8995808959007263,0.195670336484909,0.1368199735879898,293.1598815917969,297.1499938964844,293.1499938964844,0.1766238808631897,-3804.55224609375,304.15106201171875,0.987793743610382,0.2546381652355194,0.2415778487920761,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535647790879,-438.22308349609375,292.72686767578125,0.5702850818634033,0.050000000745058,0.2281952202320099,291.1311340332031,291.1499938964844,269.8995666503906,267.8568725585937,283.86578369140625,293.3567199707031,291.131103515625,1.0,0.1867076456546783,0.8992385864257812,0.8992385864257812,1.0,1.0,-0.8593882918357849,0.3479756116867065,0.5114126801490784,0.1957757472991943,0.0,0.0,0.2823933959007263,24.420827865600582,25.0,-0.7490139007568359,-6294.09326171875,71.72257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,305.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.990234375,18000.0,0.0,0.0,0.1403146386146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994135528802871,0.1994179338216781,-4.392701157485135e-06,0.0,0.0001424015208613,0.0,0.0,8.228179931640625,0.0,0.0,0.0,0.2867350876331329,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024650814011693,-966.9027099609376,304.1485900878906,0.6342023015022278,0.0675543993711471,0.0614069141447544,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5702850818634033,0.050000000745058,0.0481062270700931,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498233795166,-2152.760009765625,304.1390380859375,0.8995808959007263,0.195670336484909,0.1368199735879898,293.1598815917969,297.1499938964844,293.1499938964844,0.1766238808631897,-3804.55224609375,304.15106201171875,0.987793743610382,0.2546381652355194,0.2415778487920761,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535647790879,-438.22308349609375,292.72686767578125,0.5702850818634033,0.050000000745058,0.2281952202320099,291.1311340332031,291.1499938964844,269.8995666503906,267.8568725585937,283.86578369140625,293.3567199707031,291.131103515625,1.0,0.1867076456546783,0.8992385864257812,0.8992385864257812,1.0,1.0,-0.8593882918357849,0.3479756116867065,0.5114126801490784,0.1957757472991943,0.0,0.0,0.2823933959007263,24.420827865600582,25.0,-0.7490139007568359,-6294.09326171875,71.72257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,305.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.990234375,18000.0,0.0,0.0,0.1403146386146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994135528802871,0.1994179338216781,-4.392701157485135e-06,0.0,0.0001424015208613,0.0,0.0,8.228179931640625,0.0,0.0,0.0,0.2867350876331329,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.024812588468194,-969.9636840820312,304.1488037109375,0.6344743371009827,0.0677557960152626,0.061600212007761,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5698830485343933,0.050000000745058,0.048108659684658,293.04736328125,297.1499938964844,293.1499938964844,0.1284504234790802,-2179.9921875,304.1393737792969,0.9029140472412108,0.1981202065944671,0.1385469436645507,293.1602783203125,297.1499938964844,293.1499938964844,0.1763446033000946,-3799.72998046875,304.1511535644531,0.9869626760482788,0.2543030381202698,0.2412687987089157,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175895342603,-424.55712890625,292.67730712890625,0.5698830485343933,0.050000000745058,0.2282067686319351,291.13104248046875,291.1499938964844,269.8919982910156,267.84844970703125,283.8374328613281,293.36932373046875,291.131103515625,1.0,0.1869765222072601,0.8993876576423645,0.8993876576423645,1.0,1.0,-0.8613384366035461,0.3499695062637329,0.5113689303398132,0.1934588402509689,0.0,0.0,0.2849273681640625,24.448495864868164,25.0,-0.0593552179634571,-6334.0205078125,72.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8984375,18000.0,0.0,0.0,0.1412380635738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013725191354751,0.2013769149780273,-4.397057637106627e-06,0.0,0.0001433386787539,0.0,0.0,8.32270622253418,0.0,0.0,0.0,0.2871142625808716,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.024812588468194,-969.9636840820312,304.1488037109375,0.6344743371009827,0.0677557960152626,0.061600212007761,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5698830485343933,0.050000000745058,0.048108659684658,293.04736328125,297.1499938964844,293.1499938964844,0.1284504234790802,-2179.9921875,304.1393737792969,0.9029140472412108,0.1981202065944671,0.1385469436645507,293.1602783203125,297.1499938964844,293.1499938964844,0.1763446033000946,-3799.72998046875,304.1511535644531,0.9869626760482788,0.2543030381202698,0.2412687987089157,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175895342603,-424.55712890625,292.67730712890625,0.5698830485343933,0.050000000745058,0.2282067686319351,291.13104248046875,291.1499938964844,269.8919982910156,267.84844970703125,283.8374328613281,293.36932373046875,291.131103515625,1.0,0.1869765222072601,0.8993876576423645,0.8993876576423645,1.0,1.0,-0.8613384366035461,0.3499695062637329,0.5113689303398132,0.1934588402509689,0.0,0.0,0.2849273681640625,24.448495864868164,25.0,-0.0593552179634571,-6334.0205078125,72.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8984375,18000.0,0.0,0.0,0.1412380635738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013725191354751,0.2013769149780273,-4.397057637106627e-06,0.0,0.0001433386787539,0.0,0.0,8.32270622253418,0.0,0.0,0.0,0.2871142625808716,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248819030821323,-971.2691650390624,304.1488952636719,0.6345680356025696,0.067842960357666,0.0616832934319973,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.569684624671936,0.050000000745058,0.0481098666787147,293.04791259765625,297.1499938964844,293.1499938964844,0.1294229626655578,-2193.193359375,304.1395263671875,0.9045345187187196,0.1993093788623809,0.1393855214118957,293.1604919433594,297.1499938964844,293.1499938964844,0.1761971414089203,-3797.181884765625,304.1512145996094,0.9865405559539796,0.2541300356388092,0.2411083281040191,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994104668498,-417.6492004394531,292.6523742675781,0.569684624671936,0.050000000745058,0.2282124906778335,291.13116455078125,291.1499938964844,269.88702392578125,267.8432312011719,283.8233947753906,293.37548828125,291.1312255859375,1.0,0.1871055960655212,0.8994622230529785,0.8994622230529785,1.0,1.0,-0.862260103225708,0.3509180843830108,0.5113420486450195,0.1923467516899109,0.0,0.0,0.286169558763504,24.4626407623291,25.0,0.1655419915914535,-6353.154296875,72.26589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,305.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.141711339354515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023425549268722,0.2023469507694244,-4.399245426611742e-06,0.0,0.0001438189938198,0.0,0.0,8.369688034057617,0.0,0.0,0.0,0.2873030602931976,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249459184706211,-972.4723510742188,304.14898681640625,0.634646475315094,0.0679242312908172,0.0617600865662097,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5694923996925354,0.050000000745058,0.0481110364198684,293.0485534667969,297.1499938964844,293.1499938964844,0.130377322435379,-2206.125244140625,304.1396789550781,0.906148076057434,0.2004742622375488,0.1402073502540588,293.16070556640625,297.1499938964844,293.1499938964844,0.1760468035936355,-3794.584716796875,304.1512756347656,0.9861213564872742,0.2539551556110382,0.2409454733133316,293.2884216308594,297.1499938964844,293.1499938964844,0.001081112306565,-410.6955261230469,292.6273498535156,0.5694923996925354,0.050000000745058,0.2282180488109588,291.13134765625,291.1499938964844,269.8812561035156,267.8373718261719,283.80963134765625,293.3814392089844,291.13140869140625,1.0,0.1872311532497406,0.8995293974876404,0.8995293974876404,1.0,1.0,-0.8631510138511658,0.3518283665180206,0.5113226771354675,0.1912861466407776,0.0,0.0,0.2873977124691009,24.476747512817383,25.0,0.4146545827388763,-6372.5087890625,72.43669891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,305.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.970703125,18000.0,0.0,0.0,0.1421892940998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033052444458007,0.2033096551895141,-4.4014263949065935e-06,0.0,0.0001443040528101,0.0,0.0,8.416411399841309,0.0,0.0,0.0,0.2874909937381744,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.025061247870326,-974.6190185546876,304.14910888671875,0.6347924470901489,0.0680775865912437,0.0619025491178035,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691370368003845,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322201639413833,-2231.017822265625,304.1400451660156,0.9093530178070068,0.2027305513620376,0.1418009996414184,293.1611022949219,297.1499938964844,293.1499938964844,0.1757264584302902,-3789.02880859375,304.1513671875,0.9853098392486572,0.2536045908927917,0.2406171560287475,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443489300087,-396.7086486816406,292.57781982421875,0.5691370368003845,0.050000000745058,0.2282283157110214,291.13262939453125,291.1499938964844,269.8672790527344,267.8236694335937,283.7832946777344,293.39263916015625,291.13299560546875,1.0,0.1874725967645645,0.8996637463569641,0.8996637463569641,1.0,1.0,-0.8648552298545837,0.3535198867321014,0.5113353133201599,0.1893763095140457,0.0,0.0,0.2896453142166137,24.50440216064453,25.0,2.417764663696289,-6413.33984375,72.76514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1431581825017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051407843828201,0.2051451951265335,-4.405714207678102e-06,0.0,0.0001452873548259,0.0,0.0,8.50595760345459,0.0,0.0,0.0,0.2878517508506775,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.025061247870326,-974.6190185546876,304.14910888671875,0.6347924470901489,0.0680775865912437,0.0619025491178035,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691370368003845,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322201639413833,-2231.017822265625,304.1400451660156,0.9093530178070068,0.2027305513620376,0.1418009996414184,293.1611022949219,297.1499938964844,293.1499938964844,0.1757264584302902,-3789.02880859375,304.1513671875,0.9853098392486572,0.2536045908927917,0.2406171560287475,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443489300087,-396.7086486816406,292.57781982421875,0.5691370368003845,0.050000000745058,0.2282283157110214,291.13262939453125,291.1499938964844,269.8672790527344,267.8236694335937,283.7832946777344,293.39263916015625,291.13299560546875,1.0,0.1874725967645645,0.8996637463569641,0.8996637463569641,1.0,1.0,-0.8648552298545837,0.3535198867321014,0.5113353133201599,0.1893763095140457,0.0,0.0,0.2896453142166137,24.50440216064453,25.0,2.417764663696289,-6413.33984375,72.76514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1431581825017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051407843828201,0.2051451951265335,-4.405714207678102e-06,0.0,0.0001452873548259,0.0,0.0,8.50595760345459,0.0,0.0,0.0,0.2878517508506775,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.025168290361762,-976.5819091796876,304.14923095703125,0.6349731087684631,0.0682316571474075,0.0620415098965168,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.568834662437439,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339630931615829,-2254.459228515625,304.1404724121094,0.912510633468628,0.2048793584108352,0.1433206051588058,293.1614074707031,297.1499938964844,293.1499938964844,0.1753830313682556,-3783.045654296875,304.1514892578125,0.9845610857009888,0.2532608807086944,0.240292489528656,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071452707052,-382.5323486328125,292.5295104980469,0.568834662437439,0.050000000745058,0.2282370924949646,291.1357116699219,291.1499938964844,269.8500061035156,267.80718994140625,283.7591857910156,293.4024658203125,291.1361389160156,1.0,0.1877013891935348,0.8997980952262878,0.8997980952262878,1.0,1.0,-0.866468608379364,0.3550146520137787,0.5114539861679077,0.1878275722265243,0.0,0.0,0.2913473546504974,24.530696868896484,25.0,3.809404611587525,-6449.2373046875,73.0771713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91656494140625,305.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1441385447978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066057622432708,0.2066101729869842,-4.409449502418283e-06,0.0,0.0001462822983739,0.0,0.0,8.57822322845459,0.0,0.0,0.0,0.2881462872028351,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.025168290361762,-976.5819091796876,304.14923095703125,0.6349731087684631,0.0682316571474075,0.0620415098965168,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.568834662437439,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339630931615829,-2254.459228515625,304.1404724121094,0.912510633468628,0.2048793584108352,0.1433206051588058,293.1614074707031,297.1499938964844,293.1499938964844,0.1753830313682556,-3783.045654296875,304.1514892578125,0.9845610857009888,0.2532608807086944,0.240292489528656,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071452707052,-382.5323486328125,292.5295104980469,0.568834662437439,0.050000000745058,0.2282370924949646,291.1357116699219,291.1499938964844,269.8500061035156,267.80718994140625,283.7591857910156,293.4024658203125,291.1361389160156,1.0,0.1877013891935348,0.8997980952262878,0.8997980952262878,1.0,1.0,-0.866468608379364,0.3550146520137787,0.5114539861679077,0.1878275722265243,0.0,0.0,0.2913473546504974,24.530696868896484,25.0,3.809404611587525,-6449.2373046875,73.0771713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91656494140625,305.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1441385447978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066057622432708,0.2066101729869842,-4.409449502418283e-06,0.0,0.0001462822983739,0.0,0.0,8.57822322845459,0.0,0.0,0.0,0.2881462872028351,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0252885930240154,-978.8071899414062,304.1492919921875,0.6352400779724121,0.0684031024575233,0.062192041426897,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5685885548591614,0.050000000745058,0.0481165573000907,293.05419921875,297.1499938964844,293.1499938964844,0.1356319785118103,-2276.853271484375,304.140869140625,0.915595531463623,0.2069154381752014,0.144761711359024,293.1615905761719,297.1499938964844,293.1499938964844,0.1750684529542923,-3777.59619140625,304.1515197753906,0.983893096446991,0.2529357969760895,0.2399821430444717,293.2912292480469,297.1499938964844,293.1499938964844,0.0009698108187876,-368.3251647949219,292.48016357421875,0.5685885548591614,0.050000000745058,0.2282442450523376,291.1377868652344,291.1499938964844,269.829345703125,267.7890014648437,283.7366638183594,293.41064453125,291.1379699707031,1.0,0.1879183799028396,0.8999320268630981,0.8999320268630981,1.0,1.0,-0.8680165410041809,0.356340616941452,0.5116759538650513,0.1866058856248855,0.0,0.0,0.292814552783966,24.554519653320312,25.0,2.614307403564453,-6479.70654296875,73.37528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,305.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1450947076082229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077997326850891,0.2078041434288025,-4.412424459587783e-06,0.0,0.000147252678289,0.0,0.0,8.637134552001953,0.0,0.0,0.0,0.2883870303630829,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0252885930240154,-978.8071899414062,304.1492919921875,0.6352400779724121,0.0684031024575233,0.062192041426897,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5685885548591614,0.050000000745058,0.0481165573000907,293.05419921875,297.1499938964844,293.1499938964844,0.1356319785118103,-2276.853271484375,304.140869140625,0.915595531463623,0.2069154381752014,0.144761711359024,293.1615905761719,297.1499938964844,293.1499938964844,0.1750684529542923,-3777.59619140625,304.1515197753906,0.983893096446991,0.2529357969760895,0.2399821430444717,293.2912292480469,297.1499938964844,293.1499938964844,0.0009698108187876,-368.3251647949219,292.48016357421875,0.5685885548591614,0.050000000745058,0.2282442450523376,291.1377868652344,291.1499938964844,269.829345703125,267.7890014648437,283.7366638183594,293.41064453125,291.1379699707031,1.0,0.1879183799028396,0.8999320268630981,0.8999320268630981,1.0,1.0,-0.8680165410041809,0.356340616941452,0.5116759538650513,0.1866058856248855,0.0,0.0,0.292814552783966,24.554519653320312,25.0,2.614307403564453,-6479.70654296875,73.37528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,305.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1450947076082229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077997326850891,0.2078041434288025,-4.412424459587783e-06,0.0,0.000147252678289,0.0,0.0,8.637134552001953,0.0,0.0,0.0,0.2883870303630829,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254306271672248,-981.44775390625,304.1492919921875,0.6356194615364075,0.0686008855700492,0.0623647458851337,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5683895945549011,0.050000000745058,0.0481177791953086,293.05670166015625,297.1499938964844,293.1499938964844,0.1372205018997192,-2298.118896484375,304.1412658691406,0.9185710549354552,0.2088326066732406,0.1461208015680313,293.16162109375,297.1499938964844,293.1499938964844,0.1747887879610061,-3772.776123046875,304.1514892578125,0.983307421207428,0.2526378035545349,0.2396955341100692,293.2919921875,297.1499938964844,293.1499938964844,0.000932588125579,-354.1747741699219,292.4299621582031,0.5683895945549011,0.050000000745058,0.2282500267028808,291.13885498046875,291.1499938964844,269.8054504394531,267.7702331542969,283.71490478515625,293.4176330566406,291.13897705078125,1.0,0.1881250888109207,0.9000659584999084,0.9000659584999084,1.0,1.0,-0.8695192337036133,0.3575472831726074,0.5119719505310059,0.1856170147657394,0.0,0.0,0.2942238450050354,24.57545280456543,25.0,1.705067157745361,-6509.96533203125,73.6622085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1460016071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089432626962661,0.2089476734399795,-4.4151283873361535e-06,0.0,0.0001481730723753,0.0,0.0,8.693402290344238,0.0,0.0,0.0,0.2886146306991577,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254306271672248,-981.44775390625,304.1492919921875,0.6356194615364075,0.0686008855700492,0.0623647458851337,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5683895945549011,0.050000000745058,0.0481177791953086,293.05670166015625,297.1499938964844,293.1499938964844,0.1372205018997192,-2298.118896484375,304.1412658691406,0.9185710549354552,0.2088326066732406,0.1461208015680313,293.16162109375,297.1499938964844,293.1499938964844,0.1747887879610061,-3772.776123046875,304.1514892578125,0.983307421207428,0.2526378035545349,0.2396955341100692,293.2919921875,297.1499938964844,293.1499938964844,0.000932588125579,-354.1747741699219,292.4299621582031,0.5683895945549011,0.050000000745058,0.2282500267028808,291.13885498046875,291.1499938964844,269.8054504394531,267.7702331542969,283.71490478515625,293.4176330566406,291.13897705078125,1.0,0.1881250888109207,0.9000659584999084,0.9000659584999084,1.0,1.0,-0.8695192337036133,0.3575472831726074,0.5119719505310059,0.1856170147657394,0.0,0.0,0.2942238450050354,24.57545280456543,25.0,1.705067157745361,-6509.96533203125,73.6622085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1460016071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089432626962661,0.2089476734399795,-4.4151283873361535e-06,0.0,0.0001481730723753,0.0,0.0,8.693402290344238,0.0,0.0,0.0,0.2886146306991577,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.0255100447684526,-982.9229736328124,304.1492614746094,0.6358546614646912,0.0687106624245643,0.0624606646597385,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5683071613311768,0.050000000745058,0.0481182858347892,293.0580749511719,297.1499938964844,293.1499938964844,0.1379784643650055,-2308.243896484375,304.1414489746094,0.9200075268745422,0.2097436338663101,0.1467671692371368,293.1615600585937,297.1499938964844,293.1499938964844,0.1746596097946167,-3770.552978515625,304.1514587402344,0.9830473065376282,0.2525005936622619,0.2395629584789276,293.2923278808594,297.1499938964844,293.1499938964844,0.0009139980538748,-347.1089782714844,292.40484619140625,0.5683071613311768,0.050000000745058,0.228252425789833,291.1393127441406,291.1499938964844,269.7923583984375,267.7606506347656,283.7043762207031,293.4208068847656,291.1394348144531,1.0,0.1882248520851135,0.900132954120636,0.900132954120636,1.0,1.0,-0.870254397392273,0.3581062853336334,0.5121481418609619,0.1852103024721145,0.0,0.0,0.2948876619338989,24.584932327270508,25.0,1.4313679933547974,-6524.482421875,73.80172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92071533203125,305.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73828125,18000.0,0.0,0.0,0.1464325934648513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094875872135162,0.2094919979572296,-4.416425326780882e-06,0.0,0.0001486104592913,0.0,0.0,8.720245361328125,0.0,0.0,0.0,0.2887232303619385,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0255952570587396,-984.5062255859376,304.1492614746094,0.6361181735992432,0.0688273161649704,0.0625626593828201,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5682348012924194,0.050000000745058,0.0481187291443347,293.0595092773437,297.1499938964844,293.1499938964844,0.1387157440185547,-2318.082275390625,304.14166259765625,0.9214110970497132,0.2106261551380157,0.1473933756351471,293.1614685058594,297.1499938964844,293.1499938964844,0.1745393127202987,-3768.487548828125,304.1513977050781,0.9828073978424072,0.2523709833621979,0.239437386393547,293.2926025390625,297.1499938964844,293.1499938964844,0.0008954497752711,-340.0614624023437,292.379638671875,0.5682348012924194,0.050000000745058,0.2282545268535614,291.1396179199219,291.1499938964844,269.7785339355469,267.7509155273437,283.694091796875,293.4237976074219,291.1396484375,1.0,0.1883225739002227,0.9002007842063904,0.9002007842063904,1.0,1.0,-0.8709806203842163,0.3586392104625702,0.5123414397239685,0.184855967760086,0.0,0.0,0.2955462038516998,24.59384155273437,25.0,0.84884113073349,-6537.845703125,73.93905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,305.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.859375,18000.0,0.0,0.0,0.1468474268913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100192010402679,0.2100236117839813,-4.417685431690188e-06,0.0,0.0001490314607508,0.0,0.0,8.746474266052246,0.0,0.0,0.0,0.2888294458389282,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257884077727794,-988.104248046875,304.149169921875,0.6367424130439758,0.069089651107788,0.0627881437540054,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.568122386932373,0.050000000745058,0.04811941832304,293.0625,297.1499938964844,293.1499938964844,0.1401396542787552,-2337.06494140625,304.1420593261719,0.9241254329681396,0.2123101651668548,0.1485874205827713,293.16119384765625,297.1499938964844,293.1499938964844,0.1743382662534713,-3765.06884765625,304.1512756347656,0.9823940992355348,0.2521387636661529,0.2392091453075409,293.2930908203125,297.1499938964844,293.1499938964844,0.0008585634059272,-326.0618591308594,292.3283386230469,0.568122386932373,0.050000000745058,0.228257805109024,291.1390075683594,291.1499938964844,269.74884033203125,267.7310791015625,283.67352294921875,293.42822265625,291.1388244628906,1.0,0.1885126531124115,0.9003364443778992,0.9003364443778992,1.0,1.0,-0.8724150061607361,0.3596288859844208,0.5127861499786377,0.1843112260103225,0.0,0.0,0.2970367968082428,24.60977363586425,25.0,-0.9996631741523744,-6563.35693359375,74.20832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1476199477910995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111664861440658,0.2111709117889404,-4.420247023517732e-06,0.0,0.0001498154742876,0.0,0.0,8.802865028381348,0.0,0.0,0.0,0.2890567779541015,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257884077727794,-988.104248046875,304.149169921875,0.6367424130439758,0.069089651107788,0.0627881437540054,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.568122386932373,0.050000000745058,0.04811941832304,293.0625,297.1499938964844,293.1499938964844,0.1401396542787552,-2337.06494140625,304.1420593261719,0.9241254329681396,0.2123101651668548,0.1485874205827713,293.16119384765625,297.1499938964844,293.1499938964844,0.1743382662534713,-3765.06884765625,304.1512756347656,0.9823940992355348,0.2521387636661529,0.2392091453075409,293.2930908203125,297.1499938964844,293.1499938964844,0.0008585634059272,-326.0618591308594,292.3283386230469,0.568122386932373,0.050000000745058,0.228257805109024,291.1390075683594,291.1499938964844,269.74884033203125,267.7310791015625,283.67352294921875,293.42822265625,291.1388244628906,1.0,0.1885126531124115,0.9003364443778992,0.9003364443778992,1.0,1.0,-0.8724150061607361,0.3596288859844208,0.5127861499786377,0.1843112260103225,0.0,0.0,0.2970367968082428,24.60977363586425,25.0,-0.9996631741523744,-6563.35693359375,74.20832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1476199477910995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111664861440658,0.2111709117889404,-4.420247023517732e-06,0.0,0.0001498154742876,0.0,0.0,8.802865028381348,0.0,0.0,0.0,0.2890567779541015,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260403975844383,-992.7864990234376,304.1490173339844,0.6376413702964783,0.0694370716810226,0.0630791187286377,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5680829882621765,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1415042281150818,-2355.228271484375,304.1424255371094,0.9268013834953308,0.2139179110527038,0.1497206538915634,293.1606140136719,297.1499938964844,293.1499938964844,0.1741948723793029,-3762.666748046875,304.1510925292969,0.982132852077484,0.2519682049751282,0.2390322238206863,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222587057389,-312.2913513183594,292.2768859863281,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1375427246094,291.1499938964844,269.7165832519531,267.71075439453125,283.6513671875,293.4279479980469,291.1373291015625,1.0,0.1886980831623077,0.9004721641540527,0.9004721641540527,1.0,1.0,-0.8739135265350342,0.3605653345584869,0.5133481621742249,0.1839819699525833,0.0,0.0,0.2988007068634033,24.61907386779785,25.0,-1.845779657363892,-6592.4111328125,74.47941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1483181864023208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125422060489654,0.21254663169384,-4.4232315303816e-06,0.0,0.0001505241089034,0.0,0.0,8.870463371276855,0.0,0.0,0.0,0.2893274426460266,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260403975844383,-992.7864990234376,304.1490173339844,0.6376413702964783,0.0694370716810226,0.0630791187286377,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5680829882621765,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1415042281150818,-2355.228271484375,304.1424255371094,0.9268013834953308,0.2139179110527038,0.1497206538915634,293.1606140136719,297.1499938964844,293.1499938964844,0.1741948723793029,-3762.666748046875,304.1510925292969,0.982132852077484,0.2519682049751282,0.2390322238206863,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222587057389,-312.2913513183594,292.2768859863281,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1375427246094,291.1499938964844,269.7165832519531,267.71075439453125,283.6513671875,293.4279479980469,291.1373291015625,1.0,0.1886980831623077,0.9004721641540527,0.9004721641540527,1.0,1.0,-0.8739135265350342,0.3605653345584869,0.5133481621742249,0.1839819699525833,0.0,0.0,0.2988007068634033,24.61907386779785,25.0,-1.845779657363892,-6592.4111328125,74.47941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1483181864023208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125422060489654,0.21254663169384,-4.4232315303816e-06,0.0,0.0001505241089034,0.0,0.0,8.870463371276855,0.0,0.0,0.0,0.2893274426460266,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263587739318609,-998.660400390625,304.1488342285156,0.6388533711433411,0.0698651522397995,0.0634467974305152,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5681185126304626,0.050000000745058,0.0481194369494915,293.0684814453125,297.1499938964844,293.1499938964844,0.1428093314170837,-2372.5625,304.1427917480469,0.929463803768158,0.2154500186443328,0.1508030146360397,293.1598205566406,297.1499938964844,293.1499938964844,0.1741055697202682,-3761.19873046875,304.15087890625,0.982041358947754,0.2518638074398041,0.2389181554317474,293.2930908203125,297.1499938964844,293.1499938964844,0.000786586315371,-298.75762939453125,292.22637939453125,0.5681185126304626,0.050000000745058,0.2282578945159912,291.1361999511719,291.1499938964844,269.6820068359375,267.69000244140625,283.6293029785156,293.4263000488281,291.13604736328125,1.0,0.1888825744390487,0.9006077647209167,0.9006077647209167,1.0,1.0,-0.8755152821540833,0.3614754676818847,0.5140398144721985,0.1838536113500595,0.0,0.0,0.3007363975048065,24.621376037597656,25.0,-1.8353890180587769,-6623.01953125,74.75858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1489613801240921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140879333019256,0.2140923738479614,-4.426683517522179e-06,0.0,0.0001511768641648,0.0,0.0,8.946802139282227,0.0,0.0,0.0,0.2896339297294616,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263587739318609,-998.660400390625,304.1488342285156,0.6388533711433411,0.0698651522397995,0.0634467974305152,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5681185126304626,0.050000000745058,0.0481194369494915,293.0684814453125,297.1499938964844,293.1499938964844,0.1428093314170837,-2372.5625,304.1427917480469,0.929463803768158,0.2154500186443328,0.1508030146360397,293.1598205566406,297.1499938964844,293.1499938964844,0.1741055697202682,-3761.19873046875,304.15087890625,0.982041358947754,0.2518638074398041,0.2389181554317474,293.2930908203125,297.1499938964844,293.1499938964844,0.000786586315371,-298.75762939453125,292.22637939453125,0.5681185126304626,0.050000000745058,0.2282578945159912,291.1361999511719,291.1499938964844,269.6820068359375,267.69000244140625,283.6293029785156,293.4263000488281,291.13604736328125,1.0,0.1888825744390487,0.9006077647209167,0.9006077647209167,1.0,1.0,-0.8755152821540833,0.3614754676818847,0.5140398144721985,0.1838536113500595,0.0,0.0,0.3007363975048065,24.621376037597656,25.0,-1.8353890180587769,-6623.01953125,74.75858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1489613801240921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140879333019256,0.2140923738479614,-4.426683517522179e-06,0.0,0.0001511768641648,0.0,0.0,8.946802139282227,0.0,0.0,0.0,0.2896339297294616,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267385747283697,-1005.3568725585938,304.1485900878906,0.6402833461761475,0.0703496858477592,0.063869796693325,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5681983828544617,0.050000000745058,0.0481189414858818,293.0715637207031,297.1499938964844,293.1499938964844,0.1440380215644836,-2388.837890625,304.14312744140625,0.9320355653762816,0.2168895453214645,0.1518238186836242,293.1588439941406,297.1499938964844,293.1499938964844,0.1740576922893524,-3760.433837890625,304.1506652832031,0.9820711016654968,0.2518146932125091,0.2388584613800048,293.29266357421875,297.1499938964844,293.1499938964844,0.0007515041506849,-285.44110107421875,292.1771240234375,0.5681983828544617,0.050000000745058,0.2282555550336837,291.1353454589844,291.1499938964844,269.64532470703125,267.6688842773437,283.6082763671875,293.4249572753906,291.1353454589844,1.0,0.1890676617622375,0.9007433652877808,0.9007433652877808,1.0,1.0,-0.8771730065345764,0.3623482584953308,0.5148247480392456,0.183891624212265,0.0,0.0,0.3027574419975281,24.62046813964844,25.0,-0.8557707667350769,-6655.9580078125,75.04338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,305.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1495681703090667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157419174909591,0.2157463431358337,-4.43048020315473e-06,0.0,0.0001517926721135,0.0,0.0,9.02891731262207,0.0,0.0,0.0,0.289964497089386,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267385747283697,-1005.3568725585938,304.1485900878906,0.6402833461761475,0.0703496858477592,0.063869796693325,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5681983828544617,0.050000000745058,0.0481189414858818,293.0715637207031,297.1499938964844,293.1499938964844,0.1440380215644836,-2388.837890625,304.14312744140625,0.9320355653762816,0.2168895453214645,0.1518238186836242,293.1588439941406,297.1499938964844,293.1499938964844,0.1740576922893524,-3760.433837890625,304.1506652832031,0.9820711016654968,0.2518146932125091,0.2388584613800048,293.29266357421875,297.1499938964844,293.1499938964844,0.0007515041506849,-285.44110107421875,292.1771240234375,0.5681983828544617,0.050000000745058,0.2282555550336837,291.1353454589844,291.1499938964844,269.64532470703125,267.6688842773437,283.6082763671875,293.4249572753906,291.1353454589844,1.0,0.1890676617622375,0.9007433652877808,0.9007433652877808,1.0,1.0,-0.8771730065345764,0.3623482584953308,0.5148247480392456,0.183891624212265,0.0,0.0,0.3027574419975281,24.62046813964844,25.0,-0.8557707667350769,-6655.9580078125,75.04338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,305.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1495681703090667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157419174909591,0.2157463431358337,-4.43048020315473e-06,0.0,0.0001517926721135,0.0,0.0,9.02891731262207,0.0,0.0,0.0,0.289964497089386,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269373077899217,-1008.9285888671876,304.1484680175781,0.6410602331161499,0.0706089735031127,0.0640977993607521,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5682476162910461,0.050000000745058,0.0481186397373676,293.0731506347656,297.1499938964844,293.1499938964844,0.1446127593517303,-2396.42724609375,304.1433410644531,0.9332649111747742,0.217569038271904,0.1523067057132721,293.1582946777344,297.1499938964844,293.1499938964844,0.1740406900644302,-3760.1552734375,304.15057373046875,0.9821196794509888,0.2518086433410644,0.2388469129800796,293.2923889160156,297.1499938964844,293.1499938964844,0.0007341628661379,-278.8516540527344,292.1533203125,0.5682476162910461,0.050000000745058,0.2282541096210479,291.13555908203125,291.1499938964844,269.62628173828125,267.6581726074219,283.59814453125,293.424560546875,291.1356811523437,1.0,0.1891605406999588,0.9008111357688904,0.9008111357688904,1.0,1.0,-0.8780102729797363,0.3627682328224182,0.5152420401573181,0.1839624345302581,0.0,0.0,0.3037017285823822,24.61965560913086,25.0,0.2083757817745208,-6673.2744140625,75.18699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,305.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.14453125,18000.0,0.0,0.0,0.1498652994632721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165519893169403,0.2165564149618148,-4.432433343026787e-06,0.0,0.0001520942314527,0.0,0.0,9.06940746307373,0.0,0.0,0.0,0.2901281118392944,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271158330142498,-1012.5963134765624,304.1484375,0.641867995262146,0.0708770602941513,0.0643343329429626,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.568300187587738,0.050000000745058,0.0481183119118213,293.0747985839844,297.1499938964844,293.1499938964844,0.1451610028743744,-2403.65185546875,304.1435546875,0.9344517588615416,0.2182216793298721,0.1527711302042007,293.1577453613281,297.1499938964844,293.1499938964844,0.1740268319845199,-3759.92138671875,304.1504821777344,0.9821847677230836,0.2518130242824554,0.2388456165790558,293.29205322265625,297.1499938964844,293.1499938964844,0.0007168810698203,-272.2807922363281,292.13006591796875,0.568300187587738,0.050000000745058,0.2282525599002838,291.1361999511719,291.1499938964844,269.6067810058594,267.6473999023437,283.5882873535156,293.4243469238281,291.13641357421875,1.0,0.1892535984516143,0.9008773565292358,0.9008773565292358,1.0,1.0,-0.8788477182388306,0.3631766438484192,0.5156711339950562,0.1840622127056121,0.0,0.0,0.3045574426651001,24.618906021118164,25.0,1.196293592453003,-6690.1484375,75.33094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,305.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.560546875,18000.0,0.0,0.0,0.150161936879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173028737306594,0.2173073142766952,-4.434318725543562e-06,0.0,0.000152395281475,0.0,0.0,9.10714054107666,0.0,0.0,0.0,0.2902813553810119,4.0,0.0,1.0
