time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.13446044921875,297.1499938964844,293.1499938964844,0.0274519771337509,-1020.260986328125,304.1484069824219,0.6435585618019104,0.0714358538389206,0.0648289322853088,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5684098601341248,0.050000000745058,0.048117633908987,293.0781555175781,297.1499938964844,293.1499938964844,0.1461883038282394,-2417.163330078125,304.1439819335937,0.9366856813430786,0.2194442152976989,0.1536429822444915,293.1565856933594,297.1499938964844,293.1499938964844,0.1740208119153976,-3759.8232421875,304.1503295898437,0.982353448867798,0.2518498599529266,0.2388705611228943,293.2913513183594,297.1499938964844,293.1499938964844,0.0006824262673035,-259.1792297363281,292.0841979980469,0.5684098601341248,0.050000000745058,0.2282493412494659,291.1377868652344,291.1499938964844,269.56658935546875,267.6256103515625,283.5691833496094,293.4244689941406,291.1379699707031,1.0,0.1894399523735046,0.9010097980499268,0.9010097980499268,1.0,1.0,-0.8805130124092102,0.3639593422412872,0.5165536403656006,0.1843338906764984,0.0,0.0,0.3060718476772308,24.61809158325196,25.0,1.8259696960449217,-6720.8876953125,75.61880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1507539749145507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186241149902343,0.2186285555362701,-4.437716143002035e-06,0.0,0.0001529961155029,0.0,0.0,9.173819541931152,0.0,0.0,0.0,0.2905537486076355,4.0,0.0,1.0
404280,293.13446044921875,297.1499938964844,293.1499938964844,0.0274519771337509,-1020.260986328125,304.1484069824219,0.6435585618019104,0.0714358538389206,0.0648289322853088,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5684098601341248,0.050000000745058,0.048117633908987,293.0781555175781,297.1499938964844,293.1499938964844,0.1461883038282394,-2417.163330078125,304.1439819335937,0.9366856813430786,0.2194442152976989,0.1536429822444915,293.1565856933594,297.1499938964844,293.1499938964844,0.1740208119153976,-3759.8232421875,304.1503295898437,0.982353448867798,0.2518498599529266,0.2388705611228943,293.2913513183594,297.1499938964844,293.1499938964844,0.0006824262673035,-259.1792297363281,292.0841979980469,0.5684098601341248,0.050000000745058,0.2282493412494659,291.1377868652344,291.1499938964844,269.56658935546875,267.6256103515625,283.5691833496094,293.4244689941406,291.1379699707031,1.0,0.1894399523735046,0.9010097980499268,0.9010097980499268,1.0,1.0,-0.8805130124092102,0.3639593422412872,0.5165536403656006,0.1843338906764984,0.0,0.0,0.3060718476772308,24.61809158325196,25.0,1.8259696960449217,-6720.8876953125,75.61880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1507539749145507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186241149902343,0.2186285555362701,-4.437716143002035e-06,0.0,0.0001529961155029,0.0,0.0,9.173819541931152,0.0,0.0,0.0,0.2905537486076355,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276543833315372,-1025.0792236328125,304.1483764648437,0.644614577293396,0.0717844292521476,0.0651381686329841,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5684759616851807,0.050000000745058,0.0481172278523445,293.0802307128906,297.1499938964844,293.1499938964844,0.1467645317316055,-2424.734619140625,304.14422607421875,0.9379281401634216,0.2201223671436309,0.1541274935007095,293.1558837890625,297.1499938964844,293.1499938964844,0.1740383803844452,-3760.138427734375,304.1502380371094,0.9824747443199158,0.2518891990184784,0.2389022260904312,293.2908935546875,297.1499938964844,293.1499938964844,0.0006619584164582,-251.4005584716797,292.0565795898437,0.5684759616851807,0.050000000745058,0.2282474040985107,291.1383972167969,291.1499938964844,269.5417785644531,267.6123962402344,283.5580749511719,293.42486572265625,291.13848876953125,1.0,0.1895516812801361,0.9010892510414124,0.9010892510414124,1.0,1.0,-0.8815008401870728,0.3644083142280578,0.5170925259590149,0.18453349173069,0.0,0.0,0.3069399297237396,24.61823081970215,25.0,1.393027663230896,-6737.83349609375,75.79088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,305.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1511058807373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219357281923294,0.2193617224693298,-4.439550593815511e-06,0.0,0.0001533532631583,0.0,0.0,9.210790634155272,0.0,0.0,0.0,0.2907046377658844,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277940370142459,-1028.3729248046875,304.1483459472656,0.6453326344490051,0.0720213875174522,0.0653485879302024,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5685197114944458,0.050000000745058,0.0481169559061527,293.0816345214844,297.1499938964844,293.1499938964844,0.147133782505989,-2429.583740234375,304.1444091796875,0.9387189149856568,0.2205536067485809,0.1544359624385833,293.1554260253906,297.1499938964844,293.1499938964844,0.1740580052137375,-3760.488037109375,304.1501770019531,0.982562243938446,0.2519215047359466,0.2389292269945144,293.2905578613281,297.1499938964844,293.1499938964844,0.0006483642500825,-246.23583984375,292.0380859375,0.5685197114944458,0.050000000745058,0.228246122598648,291.1386108398437,291.1499938964844,269.5249938964844,267.6035461425781,283.5507507324219,293.4252319335937,291.138671875,1.0,0.1896260529756546,0.9011422395706176,0.9011422395706176,1.0,1.0,-0.8821541666984558,0.3647001385688782,0.5174540281295776,0.1846783906221389,0.0,0.0,0.3075233697891235,24.618576049804688,25.0,1.0610476732254028,-6749.046875,75.90522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,305.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1513387709856033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198461443185806,0.2198505848646164,-4.440744305611588e-06,0.0,0.0001535896153654,0.0,0.0,9.235411643981934,0.0,0.0,0.0,0.2908047437667846,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281628053635358,-1036.8760986328125,304.1482849121094,0.6471773982048035,0.0726306661963462,0.0658902525901794,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5686259269714355,0.050000000745058,0.0481163002550601,293.0852355957031,297.1499938964844,293.1499938964844,0.1479940414428711,-2440.868408203125,304.14483642578125,0.9405493140220642,0.2215512543916702,0.1551505625247955,293.1542358398437,297.1499938964844,293.1499938964844,0.1741316318511963,-3761.789306640625,304.1499938964844,0.9828027486801147,0.2520250678062439,0.2390187382698059,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145921652205,-233.40777587890625,291.9918518066406,0.5686259269714355,0.050000000745058,0.2282430082559585,291.13885498046875,291.1499938964844,269.48223876953125,267.581298828125,283.53277587890625,293.4265441894531,291.1388854980469,1.0,0.1898112446069717,0.9012728333473206,0.9012728333473206,1.0,1.0,-0.8837648034095764,0.3654059469699859,0.5183588862419128,0.1850699037313461,0.0,0.0,0.3089872598648071,24.62038993835449,25.0,0.48222616314888,-6776.94580078125,76.18912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,305.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1519159525632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210799008607864,0.2210843414068222,-4.443722900759894e-06,0.0,0.0001541753736091,0.0,0.0,9.29757595062256,0.0,0.0,0.0,0.2910568416118622,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281628053635358,-1036.8760986328125,304.1482849121094,0.6471773982048035,0.0726306661963462,0.0658902525901794,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5686259269714355,0.050000000745058,0.0481163002550601,293.0852355957031,297.1499938964844,293.1499938964844,0.1479940414428711,-2440.868408203125,304.14483642578125,0.9405493140220642,0.2215512543916702,0.1551505625247955,293.1542358398437,297.1499938964844,293.1499938964844,0.1741316318511963,-3761.789306640625,304.1499938964844,0.9828027486801147,0.2520250678062439,0.2390187382698059,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145921652205,-233.40777587890625,291.9918518066406,0.5686259269714355,0.050000000745058,0.2282430082559585,291.13885498046875,291.1499938964844,269.48223876953125,267.581298828125,283.53277587890625,293.4265441894531,291.1388854980469,1.0,0.1898112446069717,0.9012728333473206,0.9012728333473206,1.0,1.0,-0.8837648034095764,0.3654059469699859,0.5183588862419128,0.1850699037313461,0.0,0.0,0.3089872598648071,24.62038993835449,25.0,0.48222616314888,-6776.94580078125,76.18912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,305.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1519159525632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210799008607864,0.2210843414068222,-4.443722900759894e-06,0.0,0.0001541753736091,0.0,0.0,9.29757595062256,0.0,0.0,0.0,0.2910568416118622,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285682063549757,-1045.8458251953125,304.148193359375,0.6490815877914429,0.0732606351375579,0.0664511620998382,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5687257647514343,0.050000000745058,0.0481156818568706,293.0889587402344,297.1499938964844,293.1499938964844,0.1487667858600616,-2450.986328125,304.145263671875,0.9421807527542114,0.2224392741918563,0.1557889431715011,293.1530456542969,297.1499938964844,293.1499938964844,0.1742336153984069,-3763.57861328125,304.1498413085937,0.9830676317214966,0.25215744972229,0.2391360849142074,293.28887939453125,297.1499938964844,293.1499938964844,0.0005811154842376,-220.6934509277344,291.94586181640625,0.5687257647514343,0.050000000745058,0.2282400727272033,291.1389465332031,291.1499938964844,269.4385070800781,267.5588684082031,283.5150146484375,293.42828369140625,291.13897705078125,1.0,0.1899949014186859,0.9014034271240234,0.9014034271240234,1.0,1.0,-0.8853408098220825,0.3660841286182403,0.5192567110061646,0.18548484146595,0.0,0.0,0.3104523718357086,24.623470306396484,25.0,0.1552943885326385,-6804.5625,76.46963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1524894684553146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223214358091354,0.2223258763551712,-4.446728780749254e-06,0.0,0.0001547574356663,0.0,0.0,9.360291481018066,0.0,0.0,0.0,0.2913111448287964,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285682063549757,-1045.8458251953125,304.148193359375,0.6490815877914429,0.0732606351375579,0.0664511620998382,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5687257647514343,0.050000000745058,0.0481156818568706,293.0889587402344,297.1499938964844,293.1499938964844,0.1487667858600616,-2450.986328125,304.145263671875,0.9421807527542114,0.2224392741918563,0.1557889431715011,293.1530456542969,297.1499938964844,293.1499938964844,0.1742336153984069,-3763.57861328125,304.1498413085937,0.9830676317214966,0.25215744972229,0.2391360849142074,293.28887939453125,297.1499938964844,293.1499938964844,0.0005811154842376,-220.6934509277344,291.94586181640625,0.5687257647514343,0.050000000745058,0.2282400727272033,291.1389465332031,291.1499938964844,269.4385070800781,267.5588684082031,283.5150146484375,293.42828369140625,291.13897705078125,1.0,0.1899949014186859,0.9014034271240234,0.9014034271240234,1.0,1.0,-0.8853408098220825,0.3660841286182403,0.5192567110061646,0.18548484146595,0.0,0.0,0.3104523718357086,24.623470306396484,25.0,0.1552943885326385,-6804.5625,76.46963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1524894684553146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223214358091354,0.2223258763551712,-4.446728780749254e-06,0.0,0.0001547574356663,0.0,0.0,9.360291481018066,0.0,0.0,0.0,0.2913111448287964,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290306210517883,-1049.7557373046875,304.1476745605469,0.6500536203384399,0.0735833048820495,0.0667385458946228,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5687717199325562,0.050000000745058,0.0481153987348079,293.0908203125,297.1499938964844,293.1499938964844,0.14911749958992,-2455.571044921875,304.1454772949219,0.9429154992103576,0.2228386551141739,0.156077429652214,293.1524658203125,297.1499938964844,293.1499938964844,0.1742946654558181,-3764.645751953125,304.1497497558594,0.9832067489624025,0.2522339820861816,0.2392048239707946,293.2884521484375,297.1499938964844,293.1499938964844,0.000564481888432,-214.3756866455078,291.9229431152344,0.5687717199325562,0.050000000745058,0.2282387316226959,291.1389465332031,291.1499938964844,269.4163513183594,267.547607421875,283.5061950683594,293.4293518066406,291.1389465332031,1.0,0.1900859177112579,0.9014687538146972,0.9014687538146972,1.0,1.0,-0.8861125707626343,0.3664140403270721,0.5196985006332397,0.1856938302516937,0.0,0.0,0.3111885786056518,24.62555503845215,25.0,0.0610893405973911,-6818.29052734375,76.60813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,305.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1527758240699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229470312595367,0.2229514718055725,-4.448246272659162e-06,0.0,0.0001550480374135,0.0,0.0,9.391953468322754,0.0,0.0,0.0,0.2914395630359649,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295246429741382,-1054.710693359375,304.147216796875,0.6510373950004578,0.0739102885127067,0.0670301765203476,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.568814754486084,0.050000000745058,0.0481151305139064,293.0927429199219,297.1499938964844,293.1499938964844,0.1494457870721817,-2459.85791015625,304.14569091796875,0.9435996413230896,0.2232103198766708,0.1563467979431152,293.1518859863281,297.1499938964844,293.1499938964844,0.1743610799312591,-3765.8046875,304.1496887207031,0.9833486676216124,0.252316266298294,0.2392791807651519,293.2879943847656,297.1499938964844,293.1499938964844,0.0005485423607751,-208.0889434814453,291.9001159667969,0.568814754486084,0.050000000745058,0.2282374650239944,291.1389465332031,291.1499938964844,269.39404296875,267.53631591796875,283.49737548828125,293.43048095703125,291.1389465332031,1.0,0.190176323056221,0.9015320539474488,0.9015320539474488,1.0,1.0,-0.8868733048439026,0.3667390942573547,0.5201342105865479,0.185900330543518,0.0,0.0,0.3119266033172607,24.62797737121582,25.0,0.0040122000500559,-6831.98095703125,76.74540710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,305.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1530624032020568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235761284828186,0.2235805839300155,-4.449775133252842e-06,0.0,0.0001553388865431,0.0,0.0,9.423834800720217,0.0,0.0,0.0,0.2915689051151275,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300457831472158,-1064.0589599609375,304.14727783203125,0.6530255079269409,0.0745734944939613,0.0676228106021881,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5688883066177368,0.050000000745058,0.04811467602849,293.0966491699219,297.1499938964844,293.1499938964844,0.1500284671783447,-2467.451171875,304.1461486816406,0.9448000192642212,0.2238641828298568,0.1568232029676437,293.1507873535156,297.1499938964844,293.1499938964844,0.1745095252990722,-3768.38818359375,304.1495361328125,0.98363596200943,0.2524980902671814,0.2394447028636932,293.287109375,297.1499938964844,293.1499938964844,0.0005255745491012,-195.7174224853516,291.85467529296875,0.5688883066177368,0.050000000745058,0.2282353043556213,291.138916015625,291.1499938964844,269.34912109375,267.5137023925781,283.4797668457031,293.4331359863281,291.1389465332031,1.0,0.1903547197580337,0.9016587734222412,0.9016587734222412,1.0,1.0,-0.8883518576622009,0.3673737943172455,0.5209780931472778,0.1862951070070266,0.0,0.0,0.3134038150310516,24.63414001464844,25.0,-0.0169402956962585,-6859.1845703125,77.01493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1536373645067215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248420566320419,0.2248465120792389,-4.452866960491519e-06,0.0,0.00015592238924,0.0,0.0,9.488131523132324,0.0,0.0,0.0,0.2918298542499542,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300457831472158,-1064.0589599609375,304.14727783203125,0.6530255079269409,0.0745734944939613,0.0676228106021881,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5688883066177368,0.050000000745058,0.04811467602849,293.0966491699219,297.1499938964844,293.1499938964844,0.1500284671783447,-2467.451171875,304.1461486816406,0.9448000192642212,0.2238641828298568,0.1568232029676437,293.1507873535156,297.1499938964844,293.1499938964844,0.1745095252990722,-3768.38818359375,304.1495361328125,0.98363596200943,0.2524980902671814,0.2394447028636932,293.287109375,297.1499938964844,293.1499938964844,0.0005255745491012,-195.7174224853516,291.85467529296875,0.5688883066177368,0.050000000745058,0.2282353043556213,291.138916015625,291.1499938964844,269.34912109375,267.5137023925781,283.4797668457031,293.4331359863281,291.1389465332031,1.0,0.1903547197580337,0.9016587734222412,0.9016587734222412,1.0,1.0,-0.8883518576622009,0.3673737943172455,0.5209780931472778,0.1862951070070266,0.0,0.0,0.3134038150310516,24.63414001464844,25.0,-0.0169402956962585,-6859.1845703125,77.01493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1536373645067215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248420566320419,0.2248465120792389,-4.452866960491519e-06,0.0,0.00015592238924,0.0,0.0,9.488131523132324,0.0,0.0,0.0,0.2918298542499542,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0305996946990489,-1073.5751953125,304.1472473144531,0.6550405025482178,0.075249508023262,0.0682269856333732,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5689482688903809,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505230814218521,-2473.881103515625,304.1466064453125,0.9458054900169371,0.224419355392456,0.1572257876396179,293.1496887207031,297.1499938964844,293.1499938964844,0.1746770590543747,-3771.296142578125,304.1494140625,0.983929455280304,0.2527011632919311,0.2396307587623596,293.2862548828125,297.1499938964844,293.1499938964844,0.0005089688929729,-183.0937347412109,291.8095092773437,0.5689482688903809,0.050000000745058,0.2282335311174392,291.138916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.4619140625,293.4360046386719,291.138916015625,1.0,0.1905295252799987,0.9017854332923888,0.9017854332923888,1.0,1.0,-0.8897809386253357,0.3679971396923065,0.5217838287353516,0.1866531372070312,0.0,0.0,0.314880222082138,24.64136505126953,25.0,-0.032070554792881,-6886.20068359375,77.27799987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.673828125,18000.0,0.0,0.0,0.1542158424854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261141836643219,0.2261186391115188,-4.455993348528864e-06,0.0,0.0001565094717079,0.0,0.0,9.552933692932127,0.0,0.0,0.0,0.2920930385589599,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0305996946990489,-1073.5751953125,304.1472473144531,0.6550405025482178,0.075249508023262,0.0682269856333732,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5689482688903809,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505230814218521,-2473.881103515625,304.1466064453125,0.9458054900169371,0.224419355392456,0.1572257876396179,293.1496887207031,297.1499938964844,293.1499938964844,0.1746770590543747,-3771.296142578125,304.1494140625,0.983929455280304,0.2527011632919311,0.2396307587623596,293.2862548828125,297.1499938964844,293.1499938964844,0.0005089688929729,-183.0937347412109,291.8095092773437,0.5689482688903809,0.050000000745058,0.2282335311174392,291.138916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.4619140625,293.4360046386719,291.138916015625,1.0,0.1905295252799987,0.9017854332923888,0.9017854332923888,1.0,1.0,-0.8897809386253357,0.3679971396923065,0.5217838287353516,0.1866531372070312,0.0,0.0,0.314880222082138,24.64136505126953,25.0,-0.032070554792881,-6886.20068359375,77.27799987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.673828125,18000.0,0.0,0.0,0.1542158424854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261141836643219,0.2261186391115188,-4.455993348528864e-06,0.0,0.0001565094717079,0.0,0.0,9.552933692932127,0.0,0.0,0.0,0.2920930385589599,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311676450073719,-1083.274658203125,304.147216796875,0.6570925116539001,0.0759385228157043,0.0688428059220314,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509602665901184,-2479.561767578125,304.1470031738281,0.9466934204101562,0.2249157279729843,0.1575802862644195,293.14862060546875,297.1499938964844,293.1499938964844,0.1748639494180679,-3774.536376953125,304.1492919921875,0.9842409491539,0.2529242932796478,0.2398360073566436,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950716975145,-170.72900390625,291.7645874023437,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1388244628906,291.1499938964844,269.2586669921875,267.46856689453125,283.4434814453125,293.43865966796875,291.1388244628906,1.0,0.1907010376453399,0.901911199092865,0.901911199092865,1.0,1.0,-0.8911893963813782,0.3686280250549316,0.5225613713264465,0.1869653165340423,0.0,0.0,0.3163738846778869,24.64798927307129,25.0,-0.1618488430976867,-6913.36279296875,77.53717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,305.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1547992676496505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227402463555336,0.2274069190025329,-4.459163392311893e-06,0.0,0.0001571015745867,0.0,0.0,9.61872100830078,0.0,0.0,0.0,0.2923603653907776,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311676450073719,-1083.274658203125,304.147216796875,0.6570925116539001,0.0759385228157043,0.0688428059220314,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509602665901184,-2479.561767578125,304.1470031738281,0.9466934204101562,0.2249157279729843,0.1575802862644195,293.14862060546875,297.1499938964844,293.1499938964844,0.1748639494180679,-3774.536376953125,304.1492919921875,0.9842409491539,0.2529242932796478,0.2398360073566436,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950716975145,-170.72900390625,291.7645874023437,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1388244628906,291.1499938964844,269.2586669921875,267.46856689453125,283.4434814453125,293.43865966796875,291.1388244628906,1.0,0.1907010376453399,0.901911199092865,0.901911199092865,1.0,1.0,-0.8911893963813782,0.3686280250549316,0.5225613713264465,0.1869653165340423,0.0,0.0,0.3163738846778869,24.64798927307129,25.0,-0.1618488430976867,-6913.36279296875,77.53717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,305.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1547992676496505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227402463555336,0.2274069190025329,-4.459163392311893e-06,0.0,0.0001571015745867,0.0,0.0,9.61872100830078,0.0,0.0,0.0,0.2923603653907776,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.031751025468111,-1093.178955078125,304.1471862792969,0.6591899991035461,0.0766414031386375,0.0694708302617073,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5690668821334839,0.050000000745058,0.0481135658919811,293.1076965332031,297.1499938964844,293.1499938964844,0.1513654738664627,-2484.8330078125,304.1473083496094,0.9475234150886536,0.2253779023885727,0.1579076796770095,293.1476135253906,297.1499938964844,293.1499938964844,0.175070583820343,-3778.116943359375,304.1492004394531,0.9845781326293944,0.2531670033931732,0.2400597780942917,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822184564545,-158.4727783203125,291.7198791503906,0.5690668821334839,0.050000000745058,0.2282300442457199,291.1385803222656,291.1499938964844,269.213623046875,267.4461364746094,283.4242858886719,293.4408874511719,291.1385498046875,1.0,0.1908701509237289,0.9020369648933412,0.9020369648933412,1.0,1.0,-0.8926020264625549,0.3692827224731445,0.5233193039894104,0.1872240453958511,0.0,0.0,0.3179128766059875,24.652936935424805,25.0,-0.3622004091739654,-6941.1162109375,77.79517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,305.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.337890625,18000.0,0.0,0.0,0.1553902179002761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287306487560272,0.2287351191043853,-4.462423476070399e-06,0.0,0.0001577013172209,0.0,0.0,9.68669319152832,0.0,0.0,0.0,0.2926364839076996,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.031751025468111,-1093.178955078125,304.1471862792969,0.6591899991035461,0.0766414031386375,0.0694708302617073,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5690668821334839,0.050000000745058,0.0481135658919811,293.1076965332031,297.1499938964844,293.1499938964844,0.1513654738664627,-2484.8330078125,304.1473083496094,0.9475234150886536,0.2253779023885727,0.1579076796770095,293.1476135253906,297.1499938964844,293.1499938964844,0.175070583820343,-3778.116943359375,304.1492004394531,0.9845781326293944,0.2531670033931732,0.2400597780942917,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822184564545,-158.4727783203125,291.7198791503906,0.5690668821334839,0.050000000745058,0.2282300442457199,291.1385803222656,291.1499938964844,269.213623046875,267.4461364746094,283.4242858886719,293.4408874511719,291.1385498046875,1.0,0.1908701509237289,0.9020369648933412,0.9020369648933412,1.0,1.0,-0.8926020264625549,0.3692827224731445,0.5233193039894104,0.1872240453958511,0.0,0.0,0.3179128766059875,24.652936935424805,25.0,-0.3622004091739654,-6941.1162109375,77.79517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,305.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.337890625,18000.0,0.0,0.0,0.1553902179002761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287306487560272,0.2287351191043853,-4.462423476070399e-06,0.0,0.0001577013172209,0.0,0.0,9.68669319152832,0.0,0.0,0.0,0.2926364839076996,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320488400757312,-1098.2137451171875,304.14715576171875,0.6602569818496704,0.0769984722137451,0.0697898045182228,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5690993070602417,0.050000000745058,0.0481133684515953,293.1092834472656,297.1499938964844,293.1499938964844,0.1515587121248245,-2487.34912109375,304.1474609375,0.9479219913482666,0.2255979627370834,0.1580634266138076,293.1470947265625,297.1499938964844,293.1499938964844,0.1751813143491745,-3780.034912109375,304.1491394042969,0.984756588935852,0.2532959282398224,0.2401787638664245,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759785369969,-152.3867950439453,291.6976013183594,0.5690993070602417,0.050000000745058,0.2282290905714035,291.1383972167969,291.1499938964844,269.1912536621094,267.4349670410156,283.41436767578125,293.4418334960937,291.13836669921875,1.0,0.1909540742635727,0.9020997881889344,0.9020997881889344,1.0,1.0,-0.8933132290840149,0.369621992111206,0.5236912369728088,0.1873303353786468,0.0,0.0,0.318705677986145,24.65472412109375,25.0,-0.4528293311595917,-6955.310546875,77.92424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,305.7559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.1556898206472396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294164448976516,0.2294209003448486,-4.464106496016029e-06,0.0,0.0001580053794896,0.0,0.0,9.72185516357422,0.0,0.0,0.0,0.2927792966365814,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323506295680999,-1103.3017578125,304.1471252441406,0.6613355875015259,0.0773591548204422,0.0701120644807815,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5691325068473816,0.050000000745058,0.0481131635606288,293.1108093261719,297.1499938964844,293.1499938964844,0.1517463028430938,-2489.792724609375,304.1475830078125,0.948310375213623,0.2258116006851196,0.1582144796848297,293.1466064453125,297.1499938964844,293.1499938964844,0.1752966344356537,-3782.031982421875,304.1490783691406,0.9849409461021424,0.2534297108650207,0.2403023540973663,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697911208495,-146.32289123535156,291.6754150390625,0.5691325068473816,0.050000000745058,0.2282281219959259,291.1382141113281,291.1499938964844,269.16900634765625,267.42388916015625,283.404296875,293.44268798828125,291.1381530761719,1.0,0.1910377442836761,0.9021602869033812,0.9021602869033812,1.0,1.0,-0.8940281867980957,0.3699697256088257,0.52405846118927,0.1874202787876129,0.0,0.0,0.3195145428180694,24.65610122680664,25.0,-0.5240870714187622,-6969.72705078125,78.05351257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021667480469,305.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1559928655624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301180213689804,0.2301224917173385,-4.46583044322324e-06,0.0,0.000158312919666,0.0,0.0,9.7578763961792,0.0,0.0,0.0,0.292925626039505,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329656079411506,-1113.6290283203125,304.1470642089844,0.6635244488716125,0.078090988099575,0.0707660093903541,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5691999197006226,0.050000000745058,0.0481127463281154,293.1136474609375,297.1499938964844,293.1499938964844,0.1521070599555969,-2494.494140625,304.14776611328125,0.949060082435608,0.2262230068445205,0.1585047096014022,293.1456604003906,297.1499938964844,293.1499938964844,0.1755400896072387,-3786.24462890625,304.14898681640625,0.9853248000144958,0.2537111043930053,0.2405626773834228,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574462363962,-134.26736450195312,291.6313171386719,0.5691999197006226,0.050000000745058,0.2282261550426483,291.13775634765625,291.1499938964844,269.1250305175781,267.4018859863281,283.3835754394531,293.4441833496094,291.1376953125,1.0,0.1912046074867248,0.9022812843322754,0.9022812843322754,1.0,1.0,-0.8954709768295288,0.3706932067871094,0.5247777104377747,0.1875473856925964,0.0,0.0,0.3211795389652252,24.65774154663086,25.0,-0.6184720396995544,-6999.22412109375,78.3131332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,305.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.1566110104322433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315687388181686,0.2315732091665268,-4.469407031137962e-06,0.0,0.0001589402672834,0.0,0.0,9.83253288269043,0.0,0.0,0.0,0.2932290136814117,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329656079411506,-1113.6290283203125,304.1470642089844,0.6635244488716125,0.078090988099575,0.0707660093903541,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5691999197006226,0.050000000745058,0.0481127463281154,293.1136474609375,297.1499938964844,293.1499938964844,0.1521070599555969,-2494.494140625,304.14776611328125,0.949060082435608,0.2262230068445205,0.1585047096014022,293.1456604003906,297.1499938964844,293.1499938964844,0.1755400896072387,-3786.24462890625,304.14898681640625,0.9853248000144958,0.2537111043930053,0.2405626773834228,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574462363962,-134.26736450195312,291.6313171386719,0.5691999197006226,0.050000000745058,0.2282261550426483,291.13775634765625,291.1499938964844,269.1250305175781,267.4018859863281,283.3835754394531,293.4441833496094,291.1376953125,1.0,0.1912046074867248,0.9022812843322754,0.9022812843322754,1.0,1.0,-0.8954709768295288,0.3706932067871094,0.5247777104377747,0.1875473856925964,0.0,0.0,0.3211795389652252,24.65774154663086,25.0,-0.6184720396995544,-6999.22412109375,78.3131332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,305.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.1566110104322433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315687388181686,0.2315732091665268,-4.469407031137962e-06,0.0,0.0001589402672834,0.0,0.0,9.83253288269043,0.0,0.0,0.0,0.2932290136814117,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.033595573157072,-1124.155517578125,304.1470031738281,0.6657537817955017,0.0788365080952644,0.0714324116706848,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5692678689956665,0.050000000745058,0.048112329095602,293.1162414550781,297.1499938964844,293.1499938964844,0.1524524986743927,-2498.999267578125,304.14794921875,0.9497803449630736,0.2266187220811844,0.1587826162576675,293.14471435546875,297.1499938964844,293.1499938964844,0.1758000701665878,-3790.73974609375,304.1488952636719,0.9857273697853088,0.2540105879306793,0.2408403307199478,293.2816162109375,297.1499938964844,293.1499938964844,0.000445011362899,-122.34133911132812,291.5875549316406,0.5692678689956665,0.050000000745058,0.2282241731882095,291.13726806640625,291.1499938964844,269.0819396972656,267.38018798828125,283.3621520996094,293.4453430175781,291.13720703125,1.0,0.1913714110851287,0.9024022221565248,0.9024022221565248,1.0,1.0,-0.8969346284866333,0.3714582920074463,0.525476336479187,0.1875986605882644,0.0,0.0,0.32290980219841,24.657934188842773,25.0,-0.6619982123374939,-7029.63720703125,78.57494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,305.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1572487205266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330859452486038,0.2330904155969619,-4.473170520213898e-06,0.0,0.0001595874637132,0.0,0.0,9.910874366760254,0.0,0.0,0.0,0.293547511100769,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.033595573157072,-1124.155517578125,304.1470031738281,0.6657537817955017,0.0788365080952644,0.0714324116706848,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5692678689956665,0.050000000745058,0.048112329095602,293.1162414550781,297.1499938964844,293.1499938964844,0.1524524986743927,-2498.999267578125,304.14794921875,0.9497803449630736,0.2266187220811844,0.1587826162576675,293.14471435546875,297.1499938964844,293.1499938964844,0.1758000701665878,-3790.73974609375,304.1488952636719,0.9857273697853088,0.2540105879306793,0.2408403307199478,293.2816162109375,297.1499938964844,293.1499938964844,0.000445011362899,-122.34133911132812,291.5875549316406,0.5692678689956665,0.050000000745058,0.2282241731882095,291.13726806640625,291.1499938964844,269.0819396972656,267.38018798828125,283.3621520996094,293.4453430175781,291.13720703125,1.0,0.1913714110851287,0.9024022221565248,0.9024022221565248,1.0,1.0,-0.8969346284866333,0.3714582920074463,0.525476336479187,0.1875986605882644,0.0,0.0,0.32290980219841,24.657934188842773,25.0,-0.6619982123374939,-7029.63720703125,78.57494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,305.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1572487205266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330859452486038,0.2330904155969619,-4.473170520213898e-06,0.0,0.0001595874637132,0.0,0.0,9.910874366760254,0.0,0.0,0.0,0.293547511100769,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342394486069679,-1134.8651123046875,304.1469116210937,0.6680189967155457,0.0795946791768074,0.0721104145050048,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5693356990814209,0.050000000745058,0.0481119155883789,293.1185302734375,297.1499938964844,293.1499938964844,0.1527893990278244,-2503.396240234375,304.1480712890625,0.9504833817481996,0.2270075529813766,0.1590541005134582,293.1438293457031,297.1499938964844,293.1499938964844,0.1760751754045486,-3795.49169921875,304.1488037109375,0.9861462116241456,0.2543269693851471,0.2411341816186905,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323284374549,-110.533203125,291.54425048828125,0.5693356990814209,0.050000000745058,0.2282222062349319,291.1368103027344,291.1499938964844,269.0399780273437,267.35888671875,283.34002685546875,293.4461975097656,291.1367492675781,1.0,0.1915388107299804,0.9025171995162964,0.9025171995162964,1.0,1.0,-0.8984239101409912,0.3722685575485229,0.5261553525924683,0.1875705122947693,0.0,0.0,0.3247034847736358,24.65674591064453,28.0,-0.6676531434059143,-7060.96337890625,78.83990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,305.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1579093337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234669804573059,0.2346742749214172,-4.477125457924558e-06,0.0,0.0001602578995516,0.0,0.0,9.992947578430176,0.0,0.0,0.0,0.2938814461231231,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342394486069679,-1134.8651123046875,304.1469116210937,0.6680189967155457,0.0795946791768074,0.0721104145050048,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5693356990814209,0.050000000745058,0.0481119155883789,293.1185302734375,297.1499938964844,293.1499938964844,0.1527893990278244,-2503.396240234375,304.1480712890625,0.9504833817481996,0.2270075529813766,0.1590541005134582,293.1438293457031,297.1499938964844,293.1499938964844,0.1760751754045486,-3795.49169921875,304.1488037109375,0.9861462116241456,0.2543269693851471,0.2411341816186905,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323284374549,-110.533203125,291.54425048828125,0.5693356990814209,0.050000000745058,0.2282222062349319,291.1368103027344,291.1499938964844,269.0399780273437,267.35888671875,283.34002685546875,293.4461975097656,291.1367492675781,1.0,0.1915388107299804,0.9025171995162964,0.9025171995162964,1.0,1.0,-0.8984239101409912,0.3722685575485229,0.5261553525924683,0.1875705122947693,0.0,0.0,0.3247034847736358,24.65674591064453,28.0,-0.6676531434059143,-7060.96337890625,78.83990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,305.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1579093337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234669804573059,0.2346742749214172,-4.477125457924558e-06,0.0,0.0001602578995516,0.0,0.0,9.992947578430176,0.0,0.0,0.0,0.2938814461231231,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349156819283962,-1146.070068359375,304.1468200683594,0.6664581894874573,0.0803602784872055,0.0728190764784812,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5656148791313171,0.050000000745058,0.0481348447501659,293.1205444335937,297.1499938964844,293.1499938964844,0.1531451344490051,-2508.05126953125,304.1481018066406,0.9453054070472716,0.2273936718702316,0.1593407392501831,293.1429748535156,297.1499938964844,293.1499938964844,0.1763857007026672,-3800.861572265625,304.148681640625,0.9819005727767944,0.2546557784080505,0.2414646595716476,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193319182377,-98.88545989990234,291.5011901855469,0.5656148791313171,0.050000000745058,0.228330984711647,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.3171691894531,293.44683837890625,291.13604736328125,1.0,0.1929075717926025,0.902632176876068,0.902632176876068,1.0,1.0,-0.900173008441925,0.3732315003871918,0.5269415378570557,0.1875065416097641,0.0,0.0,0.3265844285488128,25.24771881103516,31.0,-1.0183522701263428,-7094.0888671875,80.05906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,305.8123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46484375,18000.0,0.0,0.0,0.1585964858531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363299876451492,0.2363344728946685,-4.48128184871166e-06,0.0,0.0001609552709851,0.0,0.0,10.07926082611084,0.0,0.0,0.0,0.2942329347133636,4.0,0.0,1.0
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349156819283962,-1146.070068359375,304.1468200683594,0.6664581894874573,0.0803602784872055,0.0728190764784812,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5656148791313171,0.050000000745058,0.0481348447501659,293.1205444335937,297.1499938964844,293.1499938964844,0.1531451344490051,-2508.05126953125,304.1481018066406,0.9453054070472716,0.2273936718702316,0.1593407392501831,293.1429748535156,297.1499938964844,293.1499938964844,0.1763857007026672,-3800.861572265625,304.148681640625,0.9819005727767944,0.2546557784080505,0.2414646595716476,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193319182377,-98.88545989990234,291.5011901855469,0.5656148791313171,0.050000000745058,0.228330984711647,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.3171691894531,293.44683837890625,291.13604736328125,1.0,0.1929075717926025,0.902632176876068,0.902632176876068,1.0,1.0,-0.900173008441925,0.3732315003871918,0.5269415378570557,0.1875065416097641,0.0,0.0,0.3265844285488128,25.24771881103516,31.0,-1.0183522701263428,-7094.0888671875,80.05906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,305.8123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46484375,18000.0,0.0,0.0,0.1585964858531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363299876451492,0.2363344728946685,-4.48128184871166e-06,0.0,0.0001609552709851,0.0,0.0,10.07926082611084,0.0,0.0,0.0,0.2942329347133636,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352641716599464,-1151.8302001953125,304.1467590332031,0.6644283533096313,0.0807441249489784,0.0731823816895484,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5625150799751282,0.050000000745058,0.0481545701622962,293.1214599609375,297.1499938964844,293.1499938964844,0.1533315479755401,-2510.495361328125,304.14813232421875,0.9407223463058472,0.2275861650705337,0.1594894528388977,293.142578125,297.1499938964844,293.1499938964844,0.1765542924404144,-3803.779296875,304.14862060546875,0.9781028628349304,0.2548232972621918,0.2416413873434066,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126782005187,-93.11393737792967,291.47967529296875,0.5625150799751282,0.050000000745058,0.2284245491027832,291.1356811523437,291.1499938964844,268.9795837402344,267.3278503417969,283.3055114746094,293.4471435546875,291.1355285644531,1.0,0.1939478665590286,0.9026896953582764,0.9026896953582764,1.0,1.0,-0.9011355638504028,0.3737659752368927,0.5273695588111877,0.1874592155218124,0.0,0.0,0.327589750289917,25.75260734558105,31.0,-1.2472926378250122,-7111.6005859375,81.0073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,305.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.1589525640010833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372137755155563,0.2372182607650756,-4.483474185690284e-06,0.0,0.0001613166532479,0.0,0.0,10.125272750854492,0.0,0.0,0.0,0.2944201529026031,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356181636452674,-1157.6708984375,304.1466979980469,0.66182541847229,0.0811287611722946,0.0735506415367126,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.558834433555603,0.050000000745058,0.0481787770986557,293.122314453125,297.1499938964844,293.1499938964844,0.1535223871469497,-2512.998291015625,304.1481018066406,0.9351581335067748,0.2277793139219284,0.1596416980028152,293.1421813964844,297.1499938964844,293.1499938964844,0.1767291575670242,-3806.804443359375,304.1485595703125,0.9733815789222716,0.2549927532672882,0.2418244481086731,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059240163769,-87.39160919189453,291.4582214355469,0.558834433555603,0.050000000745058,0.228539377450943,291.1351318359375,291.1499938964844,268.96026611328125,267.3177795410156,283.2937316894531,293.4474182128906,291.135009765625,1.0,0.195186585187912,0.9027430415153505,0.9027430415153505,1.0,1.0,-0.9021467566490172,0.3743311762809753,0.5278156399726868,0.1873994171619415,0.0,0.0,0.3286345899105072,26.37105369567871,34.0,-1.3693499565124512,-7129.7734375,82.14067077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,305.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6484375,18000.0,0.0,0.0,0.1593185514211654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381396144628524,0.2381440997123718,-4.485774297791068e-06,0.0,0.0001616880763322,0.0,0.0,10.173563957214355,0.0,0.0,0.0,0.294616550207138,4.0,0.0,1.0
