time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363405644893646,-1169.559814453125,304.1466064453125,0.655430793762207,0.081900343298912,0.0743005201220512,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5502343773841858,0.050000000745058,0.0482390560209751,293.12384033203125,297.1499938964844,293.1499938964844,0.1539176851511001,-2518.182861328125,304.1480712890625,0.92193204164505,0.2281727194786071,0.1599583774805069,293.1414794921875,297.1499938964844,293.1499938964844,0.1770941317081451,-3813.111572265625,304.1484375,0.9615176916122437,0.2553370296955108,0.2422076612710952,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920149174518,-76.04500579833984,291.41571044921875,0.5502343773841858,0.050000000745058,0.2288253009319305,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.26983642578125,293.44793701171875,291.13397216796875,1.0,0.1981722563505172,0.9028497338294984,0.9028497338294984,1.0,1.0,-0.904302179813385,0.3755479753017425,0.5287542343139648,0.1872404962778091,0.0,0.0,0.3308233916759491,27.90843772888184,37.0,-1.3997998237609863,-7167.75634765625,84.90176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.85546875,18000.0,0.0,0.0,0.1600847691297531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400991916656494,0.2401036769151687,-4.490697392611764e-06,0.0,0.0001624656870262,0.0,0.0,10.276165962219238,0.0,0.0,0.0,0.2950341999530792,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363405644893646,-1169.559814453125,304.1466064453125,0.655430793762207,0.081900343298912,0.0743005201220512,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5502343773841858,0.050000000745058,0.0482390560209751,293.12384033203125,297.1499938964844,293.1499938964844,0.1539176851511001,-2518.182861328125,304.1480712890625,0.92193204164505,0.2281727194786071,0.1599583774805069,293.1414794921875,297.1499938964844,293.1499938964844,0.1770941317081451,-3813.111572265625,304.1484375,0.9615176916122437,0.2553370296955108,0.2422076612710952,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920149174518,-76.04500579833984,291.41571044921875,0.5502343773841858,0.050000000745058,0.2288253009319305,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.26983642578125,293.44793701171875,291.13397216796875,1.0,0.1981722563505172,0.9028497338294984,0.9028497338294984,1.0,1.0,-0.904302179813385,0.3755479753017425,0.5287542343139648,0.1872404962778091,0.0,0.0,0.3308233916759491,27.90843772888184,37.0,-1.3997998237609863,-7167.75634765625,84.90176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.85546875,18000.0,0.0,0.0,0.1600847691297531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400991916656494,0.2401036769151687,-4.490697392611764e-06,0.0,0.0001624656870262,0.0,0.0,10.276165962219238,0.0,0.0,0.0,0.2950341999530792,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370794422924518,-1181.6834716796875,304.1465148925781,0.6481950879096985,0.0826744586229324,0.0750656425952911,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5407319664955139,0.050000000745058,0.0483128130435943,293.12506103515625,297.1499938964844,293.1499938964844,0.1543381959199905,-2523.697998046875,304.14801025390625,0.9076101779937744,0.2285881042480468,0.1602974534034729,293.14080810546875,297.1499938964844,293.1499938964844,0.1774763166904449,-3819.707275390625,304.1483154296875,0.9471328258514404,0.2556874454021454,0.2426104545593261,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.5407319664955139,0.050000000745058,0.2291751950979232,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.24560546875,293.4482421875,291.133056640625,1.0,0.2017057389020919,0.9029564261436462,0.9029564261436462,1.0,1.0,-0.906619131565094,0.3768723011016845,0.5297468304634094,0.1870274096727371,0.0,0.0,0.3331331610679626,29.787185668945312,40.0,-1.306658148765564,-7207.65283203125,88.23274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,305.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1609018594026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421889007091522,0.2421934008598327,-4.496017481869785e-06,0.0,0.0001632949279155,0.0,0.0,10.386149406433104,0.0,0.0,0.0,0.2954825162887573,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370794422924518,-1181.6834716796875,304.1465148925781,0.6481950879096985,0.0826744586229324,0.0750656425952911,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5407319664955139,0.050000000745058,0.0483128130435943,293.12506103515625,297.1499938964844,293.1499938964844,0.1543381959199905,-2523.697998046875,304.14801025390625,0.9076101779937744,0.2285881042480468,0.1602974534034729,293.14080810546875,297.1499938964844,293.1499938964844,0.1774763166904449,-3819.707275390625,304.1483154296875,0.9471328258514404,0.2556874454021454,0.2426104545593261,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.5407319664955139,0.050000000745058,0.2291751950979232,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.24560546875,293.4482421875,291.133056640625,1.0,0.2017057389020919,0.9029564261436462,0.9029564261436462,1.0,1.0,-0.906619131565094,0.3768723011016845,0.5297468304634094,0.1870274096727371,0.0,0.0,0.3331331610679626,29.787185668945312,40.0,-1.306658148765564,-7207.65283203125,88.23274230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,305.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1609018594026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421889007091522,0.2421934008598327,-4.496017481869785e-06,0.0,0.0001632949279155,0.0,0.0,10.386149406433104,0.0,0.0,0.0,0.2954825162887573,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378740429878234,-1194.681640625,304.1463317871094,0.6409533023834229,0.0835338309407234,0.0758921280503273,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5311084389686584,0.050000000745058,0.0483971387147903,293.12554931640625,297.1499938964844,293.1499938964844,0.1548244208097458,-2530.071533203125,304.1478576660156,0.8941721320152283,0.2291194200515747,0.1607037484645843,293.1399230957031,297.1499938964844,293.1499938964844,0.1778892129659652,-3826.814453125,304.148193359375,0.9314538836479188,0.2560996115207672,0.2430635392665863,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5311084389686584,0.050000000745058,0.2295752018690109,291.1330871582031,291.1499938964844,268.8547668457031,267.26092529296875,283.2261657714844,293.45703125,291.1331481933594,1.0,0.2056494653224945,0.903049111366272,0.903049111366272,1.0,1.0,-0.9092235565185548,0.3783594369888305,0.5308641195297241,0.1867878288030624,0.0,0.0,0.3354166150093078,31.934873580932617,43.0,-0.0822760760784149,-7247.662109375,92.05211639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.962890625,18000.0,0.0,0.0,0.1617711335420608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443354725837707,0.2443399727344513,-4.501661351241637e-06,0.0,0.0001641771377762,0.0,0.0,10.499972343444824,0.0,0.0,0.0,0.2959470152854919,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378740429878234,-1194.681640625,304.1463317871094,0.6409533023834229,0.0835338309407234,0.0758921280503273,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5311084389686584,0.050000000745058,0.0483971387147903,293.12554931640625,297.1499938964844,293.1499938964844,0.1548244208097458,-2530.071533203125,304.1478576660156,0.8941721320152283,0.2291194200515747,0.1607037484645843,293.1399230957031,297.1499938964844,293.1499938964844,0.1778892129659652,-3826.814453125,304.148193359375,0.9314538836479188,0.2560996115207672,0.2430635392665863,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5311084389686584,0.050000000745058,0.2295752018690109,291.1330871582031,291.1499938964844,268.8547668457031,267.26092529296875,283.2261657714844,293.45703125,291.1331481933594,1.0,0.2056494653224945,0.903049111366272,0.903049111366272,1.0,1.0,-0.9092235565185548,0.3783594369888305,0.5308641195297241,0.1867878288030624,0.0,0.0,0.3354166150093078,31.934873580932617,43.0,-0.0822760760784149,-7247.662109375,92.05211639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,305.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.962890625,18000.0,0.0,0.0,0.1617711335420608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443354725837707,0.2443399727344513,-4.501661351241637e-06,0.0,0.0001641771377762,0.0,0.0,10.499972343444824,0.0,0.0,0.0,0.2959470152854919,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387265644967556,-1208.60986328125,304.1461486816406,0.6340164542198181,0.0844113826751709,0.0767734497785568,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218380093574524,0.050000000745058,0.0484901703894138,293.1256103515625,297.1499938964844,293.1499938964844,0.155410349369049,-2537.767578125,304.1476135253906,0.8811594247817993,0.2297243028879165,0.1611862182617187,293.1390380859375,297.1499938964844,293.1499938964844,0.1783607453107834,-3834.9482421875,304.14801025390625,0.9157891869544984,0.2565365433692932,0.243568941950798,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218380093574524,0.050000000745058,0.2300164997577667,291.1324462890625,291.1499938964844,268.82427978515625,267.2435913085937,283.2029113769531,293.45953369140625,291.1322631835937,1.0,0.209899440407753,0.9031417965888976,0.9031417965888976,1.0,1.0,-0.9121080636978148,0.380003958940506,0.5321040749549866,0.1865270584821701,0.0,0.0,0.3377794027328491,34.30447006225586,46.0,-1.240752935409546,-7289.298828125,96.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,305.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1626892536878585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464770078659057,0.2464815080165863,-4.507282483245945e-06,0.0,0.0001651089114602,0.0,0.0,10.613971710205078,0.0,0.0,0.0,0.2964145243167877,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387265644967556,-1208.60986328125,304.1461486816406,0.6340164542198181,0.0844113826751709,0.0767734497785568,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218380093574524,0.050000000745058,0.0484901703894138,293.1256103515625,297.1499938964844,293.1499938964844,0.155410349369049,-2537.767578125,304.1476135253906,0.8811594247817993,0.2297243028879165,0.1611862182617187,293.1390380859375,297.1499938964844,293.1499938964844,0.1783607453107834,-3834.9482421875,304.14801025390625,0.9157891869544984,0.2565365433692932,0.243568941950798,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5218380093574524,0.050000000745058,0.2300164997577667,291.1324462890625,291.1499938964844,268.82427978515625,267.2435913085937,283.2029113769531,293.45953369140625,291.1322631835937,1.0,0.209899440407753,0.9031417965888976,0.9031417965888976,1.0,1.0,-0.9121080636978148,0.380003958940506,0.5321040749549866,0.1865270584821701,0.0,0.0,0.3377794027328491,34.30447006225586,46.0,-1.240752935409546,-7289.298828125,96.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,305.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1626892536878585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464770078659057,0.2464815080165863,-4.507282483245945e-06,0.0,0.0001651089114602,0.0,0.0,10.613971710205078,0.0,0.0,0.0,0.2964145243167877,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391481667757034,-1215.492431640625,304.1460876464844,0.6306204199790955,0.0848360434174537,0.0772066190838813,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5174145102500916,0.050000000745058,0.0485396310687065,293.1255798339844,297.1499938964844,293.1499938964844,0.1557227075099945,-2541.870361328125,304.1474609375,0.8748456239700317,0.230039432644844,0.1614392846822738,293.138671875,297.1499938964844,293.1499938964844,0.1786015331745147,-3839.10107421875,304.1479187011719,0.9083765149116516,0.2567474842071533,0.2438202649354934,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5174145102500916,0.050000000745058,0.2302511185407638,291.1317138671875,291.1499938964844,268.8100280761719,267.2352905273437,283.190673828125,293.45953369140625,291.13153076171875,1.0,0.2121096104383468,0.9031881093978882,0.9031881093978882,1.0,1.0,-0.9135741591453552,0.3808480203151703,0.5327261686325073,0.1863735169172287,0.0,0.0,0.3390713036060333,35.56353759765625,46.0,-1.5415257215499878,-7311.7236328125,98.5431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,305.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.1631675511598587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476570904254913,0.247661605477333,-4.510290182224708e-06,0.0,0.0001655943196965,0.0,0.0,10.676786422729492,0.0,0.0,0.0,0.2966706454753876,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395626351237297,-1222.2518310546875,304.1460266113281,0.6272774338722229,0.0852511450648307,0.0776325836777687,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.513164758682251,0.050000000745058,0.0485908053815364,293.12548828125,297.1499938964844,293.1499938964844,0.1560431569814682,-2546.07373046875,304.1473388671875,0.8687175512313843,0.2303655296564102,0.1617002785205841,293.13836669921875,297.1499938964844,293.1499938964844,0.1788370013236999,-3843.154052734375,304.1478881835937,0.9015170335769652,0.2569518387317657,0.2440673112869262,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.513164758682251,0.050000000745058,0.2304938584566116,291.131103515625,291.1499938964844,268.7965087890625,267.2272033691406,283.17822265625,293.458984375,291.1309814453125,1.0,0.2143625319004058,0.9032258987426758,0.9032258987426758,1.0,1.0,-0.915047824382782,0.381702184677124,0.533345639705658,0.1862034350633621,0.0,0.0,0.3403922617435455,36.865665435791016,49.0,-1.5018799304962158,-7334.8037109375,100.86901092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,305.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2421875,18000.0,0.0,0.0,0.163660317659378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488875985145568,0.2488921135663986,-4.513477506407071e-06,0.0,0.0001660944108152,0.0,0.0,10.742549896240234,0.0,0.0,0.0,0.2969388365745544,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403716973960399,-1235.431884765625,304.14599609375,0.6207360029220581,0.0860559567809104,0.0784647762775421,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5052249431610107,0.050000000745058,0.0486975684762001,293.1251220703125,297.1499938964844,293.1499938964844,0.1567174643278122,-2554.9052734375,304.1470947265625,0.8571395874023438,0.231062650680542,0.1622536480426788,293.13787841796875,297.1499938964844,293.1499938964844,0.17929108440876,-3850.94921875,304.1478271484375,0.8886241912841797,0.257341206073761,0.2445474117994308,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5052249431610107,0.050000000745058,0.2310002893209457,291.1302795410156,291.1499938964844,268.77166748046875,267.2118530273437,283.1529846191406,293.4565734863281,291.13018798828125,1.0,0.2189622968435287,0.9033014178276062,0.9033014178276062,1.0,1.0,-0.9180228114128112,0.3834424614906311,0.5345803499221802,0.1858188807964325,0.0,0.0,0.3430822789669037,39.58106994628906,52.0,-1.1396127939224243,-7381.8984375,105.72174072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,305.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5078125,18000.0,0.0,0.0,0.1646901369094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514258623123169,0.2514303922653198,-4.52021276942105e-06,0.0,0.0001671395584708,0.0,0.0,10.879054069519045,0.0,0.0,0.0,0.2974970638751983,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403716973960399,-1235.431884765625,304.14599609375,0.6207360029220581,0.0860559567809104,0.0784647762775421,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5052249431610107,0.050000000745058,0.0486975684762001,293.1251220703125,297.1499938964844,293.1499938964844,0.1567174643278122,-2554.9052734375,304.1470947265625,0.8571395874023438,0.231062650680542,0.1622536480426788,293.13787841796875,297.1499938964844,293.1499938964844,0.17929108440876,-3850.94921875,304.1478271484375,0.8886241912841797,0.257341206073761,0.2445474117994308,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5052249431610107,0.050000000745058,0.2310002893209457,291.1302795410156,291.1499938964844,268.77166748046875,267.2118530273437,283.1529846191406,293.4565734863281,291.13018798828125,1.0,0.2189622968435287,0.9033014178276062,0.9033014178276062,1.0,1.0,-0.9180228114128112,0.3834424614906311,0.5345803499221802,0.1858188807964325,0.0,0.0,0.3430822789669037,39.58106994628906,52.0,-1.1396127939224243,-7381.8984375,105.72174072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,305.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5078125,18000.0,0.0,0.0,0.1646901369094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514258623123169,0.2514303922653198,-4.52021276942105e-06,0.0,0.0001671395584708,0.0,0.0,10.879054069519045,0.0,0.0,0.0,0.2974970638751983,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411577485501766,-1248.2261962890625,304.1460266113281,0.6142951846122742,0.0868317261338234,0.0792740732431411,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4980050027370453,0.050000000745058,0.0488091669976711,293.1243896484375,297.1499938964844,293.1499938964844,0.1574535369873047,-2564.5322265625,304.1468505859375,0.8465648889541626,0.2318394184112548,0.1628618538379669,293.1376037597656,297.1499938964844,293.1499938964844,0.1797249913215637,-3858.3779296875,304.1478271484375,0.8765162229537964,0.2577070295810699,0.2450093626976013,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4980050027370453,0.050000000745058,0.2315296679735183,291.1297607421875,291.1499938964844,268.75,267.1976013183594,283.127685546875,293.4527893066406,291.1297302246094,1.0,0.2236399352550506,0.9033769965171814,0.9033769965171814,1.0,1.0,-0.9210476279258728,0.3852284252643585,0.5358192324638367,0.1853848695755005,0.0,0.0,0.3458183109760284,42.41831588745117,40.0,-0.6991933584213257,-7429.95556640625,110.80644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,305.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0,18000.0,0.0,0.0,0.1657762676477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540413439273834,0.2540458738803863,-4.527279998001177e-06,0.0,0.0001682418369455,0.0,0.0,11.020697593688965,0.0,0.0,0.0,0.2980774044990539,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411577485501766,-1248.2261962890625,304.1460266113281,0.6142951846122742,0.0868317261338234,0.0792740732431411,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4980050027370453,0.050000000745058,0.0488091669976711,293.1243896484375,297.1499938964844,293.1499938964844,0.1574535369873047,-2564.5322265625,304.1468505859375,0.8465648889541626,0.2318394184112548,0.1628618538379669,293.1376037597656,297.1499938964844,293.1499938964844,0.1797249913215637,-3858.3779296875,304.1478271484375,0.8765162229537964,0.2577070295810699,0.2450093626976013,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4980050027370453,0.050000000745058,0.2315296679735183,291.1297607421875,291.1499938964844,268.75,267.1976013183594,283.127685546875,293.4527893066406,291.1297302246094,1.0,0.2236399352550506,0.9033769965171814,0.9033769965171814,1.0,1.0,-0.9210476279258728,0.3852284252643585,0.5358192324638367,0.1853848695755005,0.0,0.0,0.3458183109760284,42.41831588745117,40.0,-0.6991933584213257,-7429.95556640625,110.80644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,305.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0,18000.0,0.0,0.0,0.1657762676477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540413439273834,0.2540458738803863,-4.527279998001177e-06,0.0,0.0001682418369455,0.0,0.0,11.020697593688965,0.0,0.0,0.0,0.2980774044990539,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418557561933994,-1259.564208984375,304.14617919921875,0.6176509261131287,0.0876980349421501,0.0799974426627159,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4992389380931854,0.050000000745058,0.0487890504300594,293.1226806640625,297.1499938964844,293.1499938964844,0.1581962704658508,-2574.20849609375,304.14666748046875,0.8496024012565613,0.2328307777643203,0.163487508893013,293.13690185546875,297.1499938964844,293.1499938964844,0.1800609081983566,-3864.066650390625,304.14801025390625,0.8791529536247253,0.2581602334976196,0.2453806698322296,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4992389380931854,0.050000000745058,0.2314342409372329,291.1303405761719,291.1499938964844,268.7300109863281,267.1838684082031,283.10205078125,293.44708251953125,291.130615234375,1.0,0.2225565761327743,0.9034410715103148,0.9034410715103148,1.0,1.0,-0.922973930835724,0.3865559995174408,0.5364179611206055,0.1846278011798858,0.0,0.0,0.348430335521698,41.906532287597656,28.0,1.3796510696411133,-7474.306640625,110.42073059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,305.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.193359375,18000.0,0.0,0.0,0.1669073551893234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566450238227844,0.2566495537757873,-4.534545951173641e-06,0.0,0.0001693897356744,0.0,0.0,11.16294765472412,0.0,0.0,0.0,0.2986606061458587,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418557561933994,-1259.564208984375,304.14617919921875,0.6176509261131287,0.0876980349421501,0.0799974426627159,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4992389380931854,0.050000000745058,0.0487890504300594,293.1226806640625,297.1499938964844,293.1499938964844,0.1581962704658508,-2574.20849609375,304.14666748046875,0.8496024012565613,0.2328307777643203,0.163487508893013,293.13690185546875,297.1499938964844,293.1499938964844,0.1800609081983566,-3864.066650390625,304.14801025390625,0.8791529536247253,0.2581602334976196,0.2453806698322296,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4992389380931854,0.050000000745058,0.2314342409372329,291.1303405761719,291.1499938964844,268.7300109863281,267.1838684082031,283.10205078125,293.44708251953125,291.130615234375,1.0,0.2225565761327743,0.9034410715103148,0.9034410715103148,1.0,1.0,-0.922973930835724,0.3865559995174408,0.5364179611206055,0.1846278011798858,0.0,0.0,0.348430335521698,41.906532287597656,28.0,1.3796510696411133,-7474.306640625,110.42073059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,305.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.193359375,18000.0,0.0,0.0,0.1669073551893234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566450238227844,0.2566495537757873,-4.534545951173641e-06,0.0,0.0001693897356744,0.0,0.0,11.16294765472412,0.0,0.0,0.0,0.2986606061458587,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425795093178749,-1271.3153076171875,304.146240234375,0.6295318603515625,0.0887150466442108,0.0807566791772842,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080525279045105,0.050000000745058,0.0486577413976192,293.1199035644531,297.1499938964844,293.1499938964844,0.1590471863746643,-2585.281494140625,304.1463623046875,0.8650965690612793,0.2340829223394394,0.1642215847969055,293.1355895996094,297.1499938964844,293.1499938964844,0.1804006248712539,-3869.810791015625,304.1481018066406,0.8950433135032654,0.25875985622406,0.2457838952541351,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080525279045105,0.050000000745058,0.2308113873004913,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.0753173828125,293.4403076171875,291.1327514648437,1.0,0.2173055559396743,0.9035050868988036,0.9035050868988036,1.0,1.0,-0.9243449568748474,0.3876700699329376,0.5366748571395874,0.1836608946323394,0.0,0.0,0.3506222367286682,38.571475982666016,25.0,2.556407928466797,-7513.0087890625,105.47348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831787109375,305.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.951171875,18000.0,0.0,0.0,0.1680499613285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588917315006256,0.2588962614536285,-4.54123482995783e-06,0.0,0.0001705493486952,0.0,0.0,11.287259101867676,0.0,0.0,0.0,0.2991741895675659,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425795093178749,-1271.3153076171875,304.146240234375,0.6295318603515625,0.0887150466442108,0.0807566791772842,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080525279045105,0.050000000745058,0.0486577413976192,293.1199035644531,297.1499938964844,293.1499938964844,0.1590471863746643,-2585.281494140625,304.1463623046875,0.8650965690612793,0.2340829223394394,0.1642215847969055,293.1355895996094,297.1499938964844,293.1499938964844,0.1804006248712539,-3869.810791015625,304.1481018066406,0.8950433135032654,0.25875985622406,0.2457838952541351,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080525279045105,0.050000000745058,0.2308113873004913,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.0753173828125,293.4403076171875,291.1327514648437,1.0,0.2173055559396743,0.9035050868988036,0.9035050868988036,1.0,1.0,-0.9243449568748474,0.3876700699329376,0.5366748571395874,0.1836608946323394,0.0,0.0,0.3506222367286682,38.571475982666016,25.0,2.556407928466797,-7513.0087890625,105.47348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831787109375,305.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.951171875,18000.0,0.0,0.0,0.1680499613285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588917315006256,0.2588962614536285,-4.54123482995783e-06,0.0,0.0001705493486952,0.0,0.0,11.287259101867676,0.0,0.0,0.0,0.2991741895675659,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429770164191722,-1277.7816162109375,304.1462097167969,0.6361521482467651,0.0892609804868698,0.0811734274029731,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5131993889808655,0.050000000745058,0.0485903657972812,293.1183166503906,297.1499938964844,293.1499938964844,0.1595385521650314,-2591.68310546875,304.1461181640625,0.8740584254264832,0.2347801476716995,0.1646426618099212,293.1347961425781,297.1499938964844,293.1499938964844,0.1806062310934066,-3873.3154296875,304.1480712890625,0.904062569141388,0.2590975165367126,0.2460242360830307,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5131993889808655,0.050000000745058,0.2304917871952057,291.1334228515625,291.1499938964844,268.70001220703125,267.16314697265625,283.06182861328125,293.4370422363281,291.1336364746094,1.0,0.2148110121488571,0.9035371541976928,0.9035371541976928,1.0,1.0,-0.9251741766929626,0.3882963061332702,0.5368778705596924,0.1831952780485153,0.0,0.0,0.3516325652599334,36.86166000366211,25.0,2.376042604446411,-7531.98974609375,102.95767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,305.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.609375,18000.0,0.0,0.0,0.16861392557621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599149644374847,0.2599194943904876,-4.54426663054619e-06,0.0,0.0001711217046249,0.0,0.0,11.344024658203123,0.0,0.0,0.0,0.2994089126586914,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433963313698768,-1284.6131591796875,304.1461486816406,0.6430054306983948,0.089823193848133,0.0816108658909797,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185393691062927,0.050000000745058,0.0485266968607902,293.1166381835937,297.1499938964844,293.1499938964844,0.1600716859102249,-2598.63232421875,304.1458435058594,0.8832793235778809,0.2355113923549652,0.1650934666395187,293.13397216796875,297.1499938964844,293.1499938964844,0.1808388233184814,-3877.29736328125,304.14801025390625,0.913771390914917,0.2594530582427978,0.2462874948978424,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185393691062927,0.050000000745058,0.2301897704601287,291.13397216796875,291.1499938964844,268.69000244140625,267.1561889648437,283.04852294921875,293.4341735839844,291.134033203125,1.0,0.2123271226882934,0.9035694599151612,0.9035694599151612,1.0,1.0,-0.926117181777954,0.3889709711074829,0.5371462106704712,0.1827598959207534,0.0,0.0,0.3526449501514435,35.24708557128906,25.0,1.665091872215271,-7551.25439453125,100.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87890625,305.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9296875,18000.0,0.0,0.0,0.1691699922084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609130442142486,0.260917603969574,-4.547162461676635e-06,0.0,0.0001716860424494,0.0,0.0,11.39936351776123,0.0,0.0,0.0,0.2996375858783722,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.044299229979515,-1299.353515625,304.1459045410156,0.6556288599967957,0.0909850820899009,0.0825492069125175,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279477834701538,0.050000000745058,0.0484273843467235,293.1131896972656,297.1499938964844,293.1499938964844,0.1612488627433776,-2613.971435546875,304.145263671875,0.8995702266693115,0.2370543330907821,0.1660763621330261,293.1322631835937,297.1499938964844,293.1499938964844,0.1813803166151046,-3886.597900390625,304.14776611328125,0.9315363764762878,0.2602049112319946,0.2468841969966888,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279477834701538,0.050000000745058,0.2297186702489853,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,283.0229187011719,293.42974853515625,291.1340637207031,1.0,0.2085852921009063,0.9036341309547424,0.9036341309547424,1.0,1.0,-0.9284541606903076,0.3905019462108612,0.5379522442817688,0.1820359081029892,0.0,0.0,0.3547469973564148,32.73353958129883,25.0,0.3166913688182831,-7592.5146484375,97.12303924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,305.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1702589094638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629725635051727,0.262977123260498,-4.552955033432227e-06,0.0,0.0001727911439957,0.0,0.0,11.513457298278809,0.0,0.0,0.0,0.3001069724559784,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.044299229979515,-1299.353515625,304.1459045410156,0.6556288599967957,0.0909850820899009,0.0825492069125175,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279477834701538,0.050000000745058,0.0484273843467235,293.1131896972656,297.1499938964844,293.1499938964844,0.1612488627433776,-2613.971435546875,304.145263671875,0.8995702266693115,0.2370543330907821,0.1660763621330261,293.1322631835937,297.1499938964844,293.1499938964844,0.1813803166151046,-3886.597900390625,304.14776611328125,0.9315363764762878,0.2602049112319946,0.2468841969966888,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279477834701538,0.050000000745058,0.2297186702489853,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,283.0229187011719,293.42974853515625,291.1340637207031,1.0,0.2085852921009063,0.9036341309547424,0.9036341309547424,1.0,1.0,-0.9284541606903076,0.3905019462108612,0.5379522442817688,0.1820359081029892,0.0,0.0,0.3547469973564148,32.73353958129883,25.0,0.3166913688182831,-7592.5146484375,97.12303924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,305.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1702589094638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629725635051727,0.262977123260498,-4.552955033432227e-06,0.0,0.0001727911439957,0.0,0.0,11.513457298278809,0.0,0.0,0.0,0.3001069724559784,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452630147337913,-1315.1195068359375,304.1456604003906,0.6673304438591003,0.0921902284026146,0.0835504159331321,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5361459255218506,0.050000000745058,0.0483516156673431,293.1097106933594,297.1499938964844,293.1499938964844,0.1625371277332306,-2630.7255859375,304.14471435546875,0.9145070314407348,0.2386897355318069,0.1671441346406936,293.1305236816406,297.1499938964844,293.1499938964844,0.1819916367530822,-3897.098388671875,304.1474914550781,0.94666987657547,0.2610033452510834,0.2475504726171493,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5361459255218506,0.050000000745058,0.2293592542409896,291.1337890625,291.1499938964844,268.6499938964844,267.1281433105469,282.9992980957031,293.4271240234375,291.1337890625,1.0,0.2057639360427856,0.9036988019943236,0.9036988019943236,1.0,1.0,-0.9312143921852112,0.3921762406826019,0.5390381813049316,0.1815182566642761,0.0,0.0,0.3569263517856598,30.82323265075684,25.0,-0.2462136894464492,-7636.50048828125,94.65689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,305.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0703125,18000.0,0.0,0.0,0.1713226288557052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651338279247284,0.2651383876800537,-4.559028639050666e-06,0.0,0.0001738706778269,0.0,0.0,11.633671760559082,0.0,0.0,0.0,0.3006006181240082,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452630147337913,-1315.1195068359375,304.1456604003906,0.6673304438591003,0.0921902284026146,0.0835504159331321,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5361459255218506,0.050000000745058,0.0483516156673431,293.1097106933594,297.1499938964844,293.1499938964844,0.1625371277332306,-2630.7255859375,304.14471435546875,0.9145070314407348,0.2386897355318069,0.1671441346406936,293.1305236816406,297.1499938964844,293.1499938964844,0.1819916367530822,-3897.098388671875,304.1474914550781,0.94666987657547,0.2610033452510834,0.2475504726171493,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5361459255218506,0.050000000745058,0.2293592542409896,291.1337890625,291.1499938964844,268.6499938964844,267.1281433105469,282.9992980957031,293.4271240234375,291.1337890625,1.0,0.2057639360427856,0.9036988019943236,0.9036988019943236,1.0,1.0,-0.9312143921852112,0.3921762406826019,0.5390381813049316,0.1815182566642761,0.0,0.0,0.3569263517856598,30.82323265075684,25.0,-0.2462136894464492,-7636.50048828125,94.65689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,305.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0703125,18000.0,0.0,0.0,0.1713226288557052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651338279247284,0.2651383876800537,-4.559028639050666e-06,0.0,0.0001738706778269,0.0,0.0,11.633671760559082,0.0,0.0,0.0,0.3006006181240082,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462740063667297,-1331.690185546875,304.1454162597656,0.6780880093574524,0.0934340953826904,0.0846035107970237,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.543204665184021,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639130413532257,-2648.5732421875,304.1441650390625,0.9286523461341858,0.2404055148363113,0.1682824492454528,293.1288146972656,297.1499938964844,293.1499938964844,0.1826542168855667,-3908.461669921875,304.147216796875,0.9590622782707214,0.2618431448936462,0.2482737749814987,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.543204665184021,0.050000000745058,0.2290801107883453,291.13360595703125,291.1499938964844,268.6300048828125,267.1139831542969,282.97802734375,293.4261169433594,291.13360595703125,1.0,0.2036605924367904,0.903749704360962,0.903749704360962,1.0,1.0,-0.9343067407608032,0.3939384818077087,0.5403682589530945,0.1812237501144409,0.0,0.0,0.3591256141662597,29.34818458557129,25.0,-0.2129478901624679,-7681.86083984375,92.93265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,306.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73828125,18000.0,0.0,0.0,0.172368437051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673478722572326,0.267352432012558,-4.565358722175006e-06,0.0,0.0001749320508679,0.0,0.0,11.757609367370604,0.0,0.0,0.0,0.301110029220581,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462740063667297,-1331.690185546875,304.1454162597656,0.6780880093574524,0.0934340953826904,0.0846035107970237,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.543204665184021,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639130413532257,-2648.5732421875,304.1441650390625,0.9286523461341858,0.2404055148363113,0.1682824492454528,293.1288146972656,297.1499938964844,293.1499938964844,0.1826542168855667,-3908.461669921875,304.147216796875,0.9590622782707214,0.2618431448936462,0.2482737749814987,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.543204665184021,0.050000000745058,0.2290801107883453,291.13360595703125,291.1499938964844,268.6300048828125,267.1139831542969,282.97802734375,293.4261169433594,291.13360595703125,1.0,0.2036605924367904,0.903749704360962,0.903749704360962,1.0,1.0,-0.9343067407608032,0.3939384818077087,0.5403682589530945,0.1812237501144409,0.0,0.0,0.3591256141662597,29.34818458557129,25.0,-0.2129478901624679,-7681.86083984375,92.93265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,306.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73828125,18000.0,0.0,0.0,0.172368437051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673478722572326,0.267352432012558,-4.565358722175006e-06,0.0,0.0001749320508679,0.0,0.0,11.757609367370604,0.0,0.0,0.0,0.301110029220581,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473235733807086,-1348.9332275390625,304.14520263671875,0.6878765821456909,0.094712346792221,0.0857004895806312,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492027401924133,0.050000000745058,0.0482466258108615,293.1029663085937,297.1499938964844,293.1499938964844,0.1653629094362259,-2667.329833984375,304.1437072753906,0.9411184191703796,0.2421910166740417,0.1694804280996322,293.12713623046875,297.1499938964844,293.1499938964844,0.1833599209785461,-3920.54296875,304.14697265625,0.9690512418746948,0.2627206742763519,0.2490460872650146,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492027401924133,0.050000000745058,0.2288612127304077,291.1336364746094,291.1499938964844,268.6099853515625,267.0997009277344,282.9590148925781,293.426513671875,291.1336364746094,1.0,0.2021149545907974,0.9038006663322448,0.9038006663322448,1.0,1.0,-0.9376698136329652,0.3957632482051849,0.5419065356254578,0.1811364740133285,0.0,0.0,0.3613100945949554,28.200803756713867,25.0,-0.0054635442793369,-7727.7041015625,91.77191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,306.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1734015941619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695726454257965,0.2695772051811218,-4.571821591525804e-06,0.0,0.0001759805745678,0.0,0.0,11.882940292358398,0.0,0.0,0.0,0.3016257584095001,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473235733807086,-1348.9332275390625,304.14520263671875,0.6878765821456909,0.094712346792221,0.0857004895806312,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492027401924133,0.050000000745058,0.0482466258108615,293.1029663085937,297.1499938964844,293.1499938964844,0.1653629094362259,-2667.329833984375,304.1437072753906,0.9411184191703796,0.2421910166740417,0.1694804280996322,293.12713623046875,297.1499938964844,293.1499938964844,0.1833599209785461,-3920.54296875,304.14697265625,0.9690512418746948,0.2627206742763519,0.2490460872650146,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492027401924133,0.050000000745058,0.2288612127304077,291.1336364746094,291.1499938964844,268.6099853515625,267.0997009277344,282.9590148925781,293.426513671875,291.1336364746094,1.0,0.2021149545907974,0.9038006663322448,0.9038006663322448,1.0,1.0,-0.9376698136329652,0.3957632482051849,0.5419065356254578,0.1811364740133285,0.0,0.0,0.3613100945949554,28.200803756713867,25.0,-0.0054635442793369,-7727.7041015625,91.77191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,306.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1734015941619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695726454257965,0.2695772051811218,-4.571821591525804e-06,0.0,0.0001759805745678,0.0,0.0,11.882940292358398,0.0,0.0,0.0,0.3016257584095001,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.047860961407423,-1357.77978515625,304.1451110839844,0.6924124360084534,0.0953633040189743,0.0862635150551796,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5518339276313782,0.050000000745058,0.0482273660600185,293.101318359375,297.1499938964844,293.1499938964844,0.1661130040884018,-2677.01513671875,304.1434936523437,0.9466599822044371,0.2431074678897857,0.1700992435216903,293.1263122558594,297.1499938964844,293.1499938964844,0.1837278753519058,-3926.83447265625,304.1468505859375,0.973278284072876,0.2631727457046509,0.2494488656520843,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5518339276313782,0.050000000745058,0.2287698537111282,291.1336669921875,291.1499938964844,268.6000061035156,267.092529296875,282.9501647949219,293.4271850585937,291.1336975097656,1.0,0.2015132755041122,0.903826117515564,0.903826117515564,1.0,1.0,-0.9394387602806092,0.3966996371746063,0.5427391529083252,0.1811503618955612,0.0,0.0,0.3623936176300049,27.72540283203125,25.0,0.0599781312048435,-7750.70654296875,91.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,306.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.587890625,18000.0,0.0,0.0,0.1739145666360855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706829011440277,0.2706874907016754,-4.575076218316099e-06,0.0,0.000176501183887,0.0,0.0,11.945764541625977,0.0,0.0,0.0,0.3018844723701477,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484058037400245,-1366.762939453125,304.1449890136719,0.6967293620109558,0.0960214063525199,0.0868350937962532,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5542488098144531,0.050000000745058,0.0482101701200008,293.0997314453125,297.1499938964844,293.1499938964844,0.1668787449598312,-2686.890380859375,304.1432800292969,0.9517728090286256,0.2440383732318878,0.1707298308610916,293.1255187988281,297.1499938964844,293.1499938964844,0.1841055452823639,-3933.288330078125,304.146728515625,0.9770779013633728,0.2636330723762512,0.2498615980148315,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5542488098144531,0.050000000745058,0.2286882847547531,291.1336975097656,291.1499938964844,268.5899963378906,267.0853271484375,282.9415588378906,293.4281311035156,291.1337280273437,1.0,0.2010055184364318,0.9038429260253906,0.9038429260253906,1.0,1.0,-0.9412583708763124,0.3976541757583618,0.5436041951179504,0.1811856925487518,0.0,0.0,0.3634756505489349,27.303117752075195,28.0,0.0551774688065052,-7773.79150390625,91.0458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,306.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1744258105754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717934548854828,0.2717980444431305,-4.578341759042814e-06,0.0,0.0001770200178725,0.0,0.0,12.008769035339355,0.0,0.0,0.0,0.3021439611911773,4.0,0.0,1.0
