time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495363101363182,-1385.4549560546875,304.144775390625,0.700880765914917,0.0973534435033798,0.0880225524306297,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549541115760803,0.050000000745058,0.0482052192091941,293.0966491699219,297.1499938964844,293.1499938964844,0.1684758812189102,-2707.458984375,304.1428527832031,0.955503225326538,0.2459341585636139,0.1720392405986786,293.1239318847656,297.1499938964844,293.1499938964844,0.1849121451377868,-3947.071533203125,304.146484375,0.9790539145469666,0.2645743787288666,0.2507376372814178,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549541115760803,0.050000000745058,0.2286648005247116,291.1335144042969,291.1499938964844,268.57000732421875,267.07086181640625,282.92510986328125,293.4308776855469,291.1334533691406,1.0,0.201424703001976,0.9038766622543336,0.9038766622543336,1.0,1.0,-0.9452721476554872,0.3997149467468261,0.5455572009086609,0.1813783198595047,0.0,0.0,0.3656801283359527,27.20900535583496,31.0,-0.4122757911682129,-7821.31982421875,91.68889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,306.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23046875,18000.0,0.0,0.0,0.1754464507102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740464210510254,0.2740510106086731,-4.584956059261458e-06,0.0,0.0001780558377504,0.0,0.0,12.136984825134276,0.0,0.0,0.0,0.3026721179485321,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495363101363182,-1385.4549560546875,304.144775390625,0.700880765914917,0.0973534435033798,0.0880225524306297,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549541115760803,0.050000000745058,0.0482052192091941,293.0966491699219,297.1499938964844,293.1499938964844,0.1684758812189102,-2707.458984375,304.1428527832031,0.955503225326538,0.2459341585636139,0.1720392405986786,293.1239318847656,297.1499938964844,293.1499938964844,0.1849121451377868,-3947.071533203125,304.146484375,0.9790539145469666,0.2645743787288666,0.2507376372814178,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5549541115760803,0.050000000745058,0.2286648005247116,291.1335144042969,291.1499938964844,268.57000732421875,267.07086181640625,282.92510986328125,293.4308776855469,291.1334533691406,1.0,0.201424703001976,0.9038766622543336,0.9038766622543336,1.0,1.0,-0.9452721476554872,0.3997149467468261,0.5455572009086609,0.1813783198595047,0.0,0.0,0.3656801283359527,27.20900535583496,31.0,-0.4122757911682129,-7821.31982421875,91.68889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,306.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23046875,18000.0,0.0,0.0,0.1754464507102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740464210510254,0.2740510106086731,-4.584956059261458e-06,0.0,0.0001780558377504,0.0,0.0,12.136984825134276,0.0,0.0,0.0,0.3026721179485321,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507047548890113,-1404.849853515625,304.1445617675781,0.7008536458015442,0.0987024083733558,0.0892515033483505,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518458485603333,0.050000000745058,0.0482272431254386,293.09381103515625,297.1499938964844,293.1499938964844,0.170140340924263,-2728.847412109375,304.1424560546875,0.9533945322036744,0.2478645592927932,0.173394426703453,293.1224060058594,297.1499938964844,293.1499938964844,0.1857735514640808,-3961.781005859375,304.1462097167969,0.9759900569915771,0.2655395567417145,0.2516638934612274,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518458485603333,0.050000000745058,0.2287692725658416,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,282.9097595214844,293.43487548828125,291.1327819824219,1.0,0.2030051797628402,0.9039103388786316,0.9039103388786316,1.0,1.0,-0.949636936187744,0.401912122964859,0.5477248430252075,0.181701198220253,0.0,0.0,0.3680093288421631,27.802993774414062,34.0,-0.8388344645500183,-7871.0380859375,93.51751708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4140625,18000.0,0.0,0.0,0.1764748841524124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276429533958435,0.2764341235160827,-4.591906417772407e-06,0.0,0.0001790995738701,0.0,0.0,12.273115158081056,0.0,0.0,0.0,0.303232192993164,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507047548890113,-1404.849853515625,304.1445617675781,0.7008536458015442,0.0987024083733558,0.0892515033483505,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518458485603333,0.050000000745058,0.0482272431254386,293.09381103515625,297.1499938964844,293.1499938964844,0.170140340924263,-2728.847412109375,304.1424560546875,0.9533945322036744,0.2478645592927932,0.173394426703453,293.1224060058594,297.1499938964844,293.1499938964844,0.1857735514640808,-3961.781005859375,304.1462097167969,0.9759900569915771,0.2655395567417145,0.2516638934612274,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518458485603333,0.050000000745058,0.2287692725658416,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,282.9097595214844,293.43487548828125,291.1327819824219,1.0,0.2030051797628402,0.9039103388786316,0.9039103388786316,1.0,1.0,-0.949636936187744,0.401912122964859,0.5477248430252075,0.181701198220253,0.0,0.0,0.3680093288421631,27.802993774414062,34.0,-0.8388344645500183,-7871.0380859375,93.51751708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4140625,18000.0,0.0,0.0,0.1764748841524124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276429533958435,0.2764341235160827,-4.591906417772407e-06,0.0,0.0001790995738701,0.0,0.0,12.273115158081056,0.0,0.0,0.0,0.303232192993164,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519016832113266,-1424.79443359375,304.1443786621094,0.6978397965431213,0.10006745159626,0.090515062212944,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460690855979919,0.050000000745058,0.048270259052515,293.0911560058594,297.1499938964844,293.1499938964844,0.1718547493219375,-2750.8203125,304.1421203613281,0.9470216631889344,0.2498232126235962,0.1747859269380569,293.1210021972656,297.1499938964844,293.1499938964844,0.1866761445999145,-3977.169677734375,304.1459655761719,0.9690632224082948,0.2665272951126098,0.2526327073574066,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460690855979919,0.050000000745058,0.2289733290672302,291.1321716308594,291.1499938964844,268.5299987792969,267.04156494140625,282.8955078125,293.4400634765625,291.1321105957031,1.0,0.2054986208677292,0.903927206993103,0.903927206993103,1.0,1.0,-0.9542827606201172,0.4042138457298279,0.5500689148902893,0.1821390837430954,0.0,0.0,0.3704342246055603,28.93300437927246,37.0,-0.9191675782203674,-7922.53466796875,96.28841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,306.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.61328125,18000.0,0.0,0.0,0.1775238215923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789434492588043,0.2789480686187744,-4.599321982823312e-06,0.0,0.0001801641192287,0.0,0.0,12.417628288269045,0.0,0.0,0.0,0.3038266599178314,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519016832113266,-1424.79443359375,304.1443786621094,0.6978397965431213,0.10006745159626,0.090515062212944,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460690855979919,0.050000000745058,0.048270259052515,293.0911560058594,297.1499938964844,293.1499938964844,0.1718547493219375,-2750.8203125,304.1421203613281,0.9470216631889344,0.2498232126235962,0.1747859269380569,293.1210021972656,297.1499938964844,293.1499938964844,0.1866761445999145,-3977.169677734375,304.1459655761719,0.9690632224082948,0.2665272951126098,0.2526327073574066,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460690855979919,0.050000000745058,0.2289733290672302,291.1321716308594,291.1499938964844,268.5299987792969,267.04156494140625,282.8955078125,293.4400634765625,291.1321105957031,1.0,0.2054986208677292,0.903927206993103,0.903927206993103,1.0,1.0,-0.9542827606201172,0.4042138457298279,0.5500689148902893,0.1821390837430954,0.0,0.0,0.3704342246055603,28.93300437927246,37.0,-0.9191675782203674,-7922.53466796875,96.28841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,306.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.61328125,18000.0,0.0,0.0,0.1775238215923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789434492588043,0.2789480686187744,-4.599321982823312e-06,0.0,0.0001801641192287,0.0,0.0,12.417628288269045,0.0,0.0,0.0,0.3038266599178314,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531211197376251,-1445.1973876953125,304.14422607421875,0.6928696036338806,0.1014471501111984,0.09180798381567,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5386487245559692,0.050000000745058,0.0483300425112247,293.0887451171875,297.1499938964844,293.1499938964844,0.1736084073781967,-2773.236328125,304.1418151855469,0.937653124332428,0.2518032193183899,0.1762057989835739,293.1196594238281,297.1499938964844,293.1499938964844,0.1876137256622314,-3993.128662109375,304.145751953125,0.9591426849365234,0.2675363421440124,0.2536386251449585,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5386487245559692,0.050000000745058,0.2292569130659103,291.1315612792969,291.1499938964844,268.510009765625,267.0267639160156,282.88232421875,293.4462585449219,291.1315002441406,1.0,0.208690345287323,0.9039440751075744,0.9039440751075744,1.0,1.0,-0.959157943725586,0.4065977334976196,0.5525602102279663,0.1826820224523544,0.0,0.0,0.3729371130466461,30.49129676818848,40.0,-0.8495306372642517,-7975.283203125,99.8306655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,306.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.1786035597324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815652191638946,0.2815698385238647,-4.607160008163191e-06,0.0,0.0001812599075492,0.0,0.0,12.569375038146973,0.0,0.0,0.0,0.3044513165950775,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531211197376251,-1445.1973876953125,304.14422607421875,0.6928696036338806,0.1014471501111984,0.09180798381567,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5386487245559692,0.050000000745058,0.0483300425112247,293.0887451171875,297.1499938964844,293.1499938964844,0.1736084073781967,-2773.236328125,304.1418151855469,0.937653124332428,0.2518032193183899,0.1762057989835739,293.1196594238281,297.1499938964844,293.1499938964844,0.1876137256622314,-3993.128662109375,304.145751953125,0.9591426849365234,0.2675363421440124,0.2536386251449585,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5386487245559692,0.050000000745058,0.2292569130659103,291.1315612792969,291.1499938964844,268.510009765625,267.0267639160156,282.88232421875,293.4462585449219,291.1315002441406,1.0,0.208690345287323,0.9039440751075744,0.9039440751075744,1.0,1.0,-0.959157943725586,0.4065977334976196,0.5525602102279663,0.1826820224523544,0.0,0.0,0.3729371130466461,30.49129676818848,40.0,-0.8495306372642517,-7975.283203125,99.8306655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,306.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.1786035597324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815652191638946,0.2815698385238647,-4.607160008163191e-06,0.0,0.0001812599075492,0.0,0.0,12.569375038146973,0.0,0.0,0.0,0.3044513165950775,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537378825247287,-1455.5504150390625,304.1441650390625,0.6899093985557556,0.1021422669291496,0.0924642756581306,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5345873832702637,0.050000000745058,0.0483652502298355,293.087646484375,297.1499938964844,293.1499938964844,0.1744972020387649,-2784.574462890625,304.1416931152344,0.9322006702423096,0.2527993023395538,0.17692431807518,293.1189880371094,297.1499938964844,293.1499938964844,0.188094288110733,-4001.2978515625,304.1456604003906,0.9533026218414308,0.2680486440658569,0.2541542947292328,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5345873832702637,0.050000000745058,0.2294239252805709,291.1312866210937,291.1499938964844,268.5,267.0193176269531,282.8761291503906,293.4497375488281,291.1312255859375,1.0,0.210496723651886,0.9039524793624878,0.9039524793624878,1.0,1.0,-0.9616695046424866,0.4078150987625122,0.5538544058799744,0.1829904466867447,0.0,0.0,0.3742125928401947,31.406368255615234,40.0,-0.7761806845664978,-8002.04150390625,101.8523406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,306.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.568359375,18000.0,0.0,0.0,0.1791573613882064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829127013683319,0.282917320728302,-4.611228177964222e-06,0.0,0.0001818219461711,0.0,0.0,12.64777660369873,0.0,0.0,0.0,0.3047741651535034,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543585382401943,-1465.9923095703125,304.14410400390625,0.6867616176605225,0.1028406843543052,0.0931264013051986,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5304233431816101,0.050000000745058,0.0484034419059753,293.0865783691406,297.1499938964844,293.1499938964844,0.1753923296928405,-2795.97802734375,304.1415710449219,0.9264501929283142,0.2537983059883117,0.1776472926139831,293.11834716796875,297.1499938964844,293.1499938964844,0.1885818094015121,-4009.57861328125,304.14556884765625,0.9470369219779968,0.2685658633708954,0.2546775937080383,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5304233431816101,0.050000000745058,0.2296050786972046,291.13104248046875,291.1499938964844,268.489990234375,267.0118408203125,282.8701477050781,293.4533996582031,291.1310119628906,1.0,0.2124148905277252,0.9039513468742372,0.9039513468742372,1.0,1.0,-0.9642232656478882,0.4090459942817688,0.5551772713661194,0.1833215653896331,0.0,0.0,0.3754998743534088,32.39781951904297,43.0,-0.6865389347076416,-8028.99365234375,104.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,306.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.263671875,18000.0,0.0,0.0,0.1797210574150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842805385589599,0.28428515791893,-4.615385932993377e-06,0.0,0.0001823940256144,0.0,0.0,12.727651596069336,0.0,0.0,0.0,0.3051030933856964,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556102097034454,-1487.124755859375,304.1439819335937,0.680150032043457,0.1042472273111343,0.0944671332836151,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5220421552658081,0.050000000745058,0.0484878160059452,293.0846252441406,297.1499938964844,293.1499938964844,0.1771982163190841,-2818.937744140625,304.1413879394531,0.9146077036857604,0.255802184343338,0.1791040450334549,293.1171264648437,297.1499938964844,293.1499938964844,0.1895768344402313,-4026.4580078125,304.1453857421875,0.933656632900238,0.269615113735199,0.2557463347911834,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5220421552658081,0.050000000745058,0.2300053238868713,291.1307067871094,291.1499938964844,268.4700012207031,266.9967956542969,282.85894775390625,293.4613342285156,291.13067626953125,1.0,0.2165335118770599,0.9039490222930908,0.9039490222930908,1.0,1.0,-0.9694450497627258,0.4115439057350158,0.55790114402771,0.1840503066778183,0.0,0.0,0.378099650144577,34.58537673950195,46.0,-0.4844172298908233,-8083.3583984375,108.7446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,306.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.1808803230524063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870671451091766,0.2870717644691467,-4.623947006621165e-06,0.0,0.0001835705334087,0.0,0.0,12.891290664672852,0.0,0.0,0.0,0.3057772517204284,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556102097034454,-1487.124755859375,304.1439819335937,0.680150032043457,0.1042472273111343,0.0944671332836151,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5220421552658081,0.050000000745058,0.0484878160059452,293.0846252441406,297.1499938964844,293.1499938964844,0.1771982163190841,-2818.937744140625,304.1413879394531,0.9146077036857604,0.255802184343338,0.1791040450334549,293.1171264648437,297.1499938964844,293.1499938964844,0.1895768344402313,-4026.4580078125,304.1453857421875,0.933656632900238,0.269615113735199,0.2557463347911834,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5220421552658081,0.050000000745058,0.2300053238868713,291.1307067871094,291.1499938964844,268.4700012207031,266.9967956542969,282.85894775390625,293.4613342285156,291.13067626953125,1.0,0.2165335118770599,0.9039490222930908,0.9039490222930908,1.0,1.0,-0.9694450497627258,0.4115439057350158,0.55790114402771,0.1840503066778183,0.0,0.0,0.378099650144577,34.58537673950195,46.0,-0.4844172298908233,-8083.3583984375,108.7446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,306.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.1808803230524063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870671451091766,0.2870717644691467,-4.623947006621165e-06,0.0,0.0001835705334087,0.0,0.0,12.891290664672852,0.0,0.0,0.0,0.3057772517204284,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568728223443031,-1508.5458984375,304.1438903808594,0.6734771728515625,0.1056656315922737,0.095827117562294,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5139383673667908,0.050000000745058,0.048581026494503,293.0828857421875,297.1499938964844,293.1499938964844,0.1790186762809753,-2842.021240234375,304.1412048339844,0.9033257961273192,0.2578086256980896,0.1805701255798339,293.115966796875,297.1499938964844,293.1499938964844,0.1905957907438278,-4043.715087890625,304.1452331542969,0.920007824897766,0.2706829905509949,0.2568416893482208,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5139383673667908,0.050000000745058,0.2304474711418151,291.1304931640625,291.1499938964844,268.45001220703125,266.98162841796875,282.8486633300781,293.47003173828125,291.1304931640625,1.0,0.2209345996379852,0.9039467573165894,0.9039467573165894,1.0,1.0,-0.9747940897941588,0.4140791594982147,0.5607149004936218,0.1848617494106292,0.0,0.0,0.380715936422348,36.99937438964844,49.0,-0.2718305587768554,-8138.1455078125,113.92308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,306.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.34765625,18000.0,0.0,0.0,0.1820812076330185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899035215377807,0.2899081707000732,-4.632782292901538e-06,0.0,0.0001847892854129,0.0,0.0,13.059115409851074,0.0,0.0,0.0,0.3064688146114349,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568728223443031,-1508.5458984375,304.1438903808594,0.6734771728515625,0.1056656315922737,0.095827117562294,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5139383673667908,0.050000000745058,0.048581026494503,293.0828857421875,297.1499938964844,293.1499938964844,0.1790186762809753,-2842.021240234375,304.1412048339844,0.9033257961273192,0.2578086256980896,0.1805701255798339,293.115966796875,297.1499938964844,293.1499938964844,0.1905957907438278,-4043.715087890625,304.1452331542969,0.920007824897766,0.2706829905509949,0.2568416893482208,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5139383673667908,0.050000000745058,0.2304474711418151,291.1304931640625,291.1499938964844,268.45001220703125,266.98162841796875,282.8486633300781,293.47003173828125,291.1304931640625,1.0,0.2209345996379852,0.9039467573165894,0.9039467573165894,1.0,1.0,-0.9747940897941588,0.4140791594982147,0.5607149004936218,0.1848617494106292,0.0,0.0,0.380715936422348,36.99937438964844,49.0,-0.2718305587768554,-8138.1455078125,113.92308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,306.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.34765625,18000.0,0.0,0.0,0.1820812076330185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899035215377807,0.2899081707000732,-4.632782292901538e-06,0.0,0.0001847892854129,0.0,0.0,13.059115409851074,0.0,0.0,0.0,0.3064688146114349,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.058143425732851,-1530.211181640625,304.143798828125,0.6670304536819458,0.107094720005989,0.0972036272287368,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5063484311103821,0.050000000745058,0.0486812964081764,293.0813903808594,297.1499938964844,293.1499938964844,0.1808467358350753,-2865.139892578125,304.14111328125,0.8929616212844849,0.2598117887973785,0.1820400953292846,293.1148681640625,297.1499938964844,293.1499938964844,0.1916360259056091,-4061.303466796875,304.14508056640625,0.9071699976921082,0.2717684209346771,0.2579608559608459,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5063484311103821,0.050000000745058,0.2309231013059616,291.13043212890625,291.1499938964844,268.42999267578125,266.96630859375,282.8392944335937,293.4794616699219,291.1304626464844,1.0,0.2255285382270813,0.9039284586906432,0.9039284586906432,1.0,1.0,-0.9802448153495787,0.4166403114795685,0.5636045336723328,0.1857489198446273,0.0,0.0,0.3833278119564056,39.59468078613281,52.0,-0.0536994934082031,-8193.1484375,119.48074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,306.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.068359375,18000.0,0.0,0.0,0.1833207309246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927678227424621,0.2927724719047546,-4.6418294914474245e-06,0.0,0.0001860472402768,0.0,0.0,13.229900360107422,0.0,0.0,0.0,0.3071727454662323,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.058143425732851,-1530.211181640625,304.143798828125,0.6670304536819458,0.107094720005989,0.0972036272287368,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5063484311103821,0.050000000745058,0.0486812964081764,293.0813903808594,297.1499938964844,293.1499938964844,0.1808467358350753,-2865.139892578125,304.14111328125,0.8929616212844849,0.2598117887973785,0.1820400953292846,293.1148681640625,297.1499938964844,293.1499938964844,0.1916360259056091,-4061.303466796875,304.14508056640625,0.9071699976921082,0.2717684209346771,0.2579608559608459,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5063484311103821,0.050000000745058,0.2309231013059616,291.13043212890625,291.1499938964844,268.42999267578125,266.96630859375,282.8392944335937,293.4794616699219,291.1304626464844,1.0,0.2255285382270813,0.9039284586906432,0.9039284586906432,1.0,1.0,-0.9802448153495787,0.4166403114795685,0.5636045336723328,0.1857489198446273,0.0,0.0,0.3833278119564056,39.59468078613281,52.0,-0.0536994934082031,-8193.1484375,119.48074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,306.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.068359375,18000.0,0.0,0.0,0.1833207309246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927678227424621,0.2927724719047546,-4.6418294914474245e-06,0.0,0.0001860472402768,0.0,0.0,13.229900360107422,0.0,0.0,0.0,0.3071727454662323,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594199672341346,-1552.0897216796875,304.14373779296875,0.6609692573547363,0.1085337996482849,0.0985947027802467,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4993353188037872,0.050000000745058,0.048787273466587,293.08013916015625,297.1499938964844,293.1499938964844,0.1826770305633545,-2888.22705078125,304.1410217285156,0.883065402507782,0.2618075311183929,0.1835096627473831,293.11383056640625,297.1499938964844,293.1499938964844,0.1926958262920379,-4079.194580078125,304.1449584960937,0.8958523273468018,0.2728708684444427,0.259101927280426,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4993353188037872,0.050000000745058,0.2314258217811584,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.830810546875,293.48956298828125,291.1305847167969,1.0,0.2302488386631012,0.903910219669342,0.903910219669342,1.0,1.0,-0.9857783317565918,0.4192200303077698,0.566558301448822,0.1867072880268097,0.0,0.0,0.3859155774116516,42.33683013916016,55.0,0.1477092057466507,-8248.1962890625,125.36236572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489074707031,306.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.184594377875328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29563769698143,0.2956423461437225,-4.651021754398244e-06,0.0,0.0001873398286988,0.0,0.0,13.402355194091797,0.0,0.0,0.0,0.3078836500644684,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594199672341346,-1552.0897216796875,304.14373779296875,0.6609692573547363,0.1085337996482849,0.0985947027802467,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4993353188037872,0.050000000745058,0.048787273466587,293.08013916015625,297.1499938964844,293.1499938964844,0.1826770305633545,-2888.22705078125,304.1410217285156,0.883065402507782,0.2618075311183929,0.1835096627473831,293.11383056640625,297.1499938964844,293.1499938964844,0.1926958262920379,-4079.194580078125,304.1449584960937,0.8958523273468018,0.2728708684444427,0.259101927280426,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4993353188037872,0.050000000745058,0.2314258217811584,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.830810546875,293.48956298828125,291.1305847167969,1.0,0.2302488386631012,0.903910219669342,0.903910219669342,1.0,1.0,-0.9857783317565918,0.4192200303077698,0.566558301448822,0.1867072880268097,0.0,0.0,0.3859155774116516,42.33683013916016,55.0,0.1477092057466507,-8248.1962890625,125.36236572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489074707031,306.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.184594377875328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29563769698143,0.2956423461437225,-4.651021754398244e-06,0.0,0.0001873398286988,0.0,0.0,13.402355194091797,0.0,0.0,0.0,0.3078836500644684,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600598901510238,-1563.10009765625,304.1437072753906,0.6581130623817444,0.1092568635940551,0.0992951244115829,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4960311651229858,0.050000000745058,0.0488420128822326,293.07958984375,297.1499938964844,293.1499938964844,0.1835917830467224,-2899.743408203125,304.1409912109375,0.8783432245254517,0.2628016769886017,0.1842432916164398,293.11334228515625,297.1499938964844,293.1499938964844,0.1932326257228851,-4088.24609375,304.1448974609375,0.8904833793640137,0.2734282910823822,0.2596801221370697,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4960311651229858,0.050000000745058,0.2316854745149612,291.1306457519531,291.1499938964844,268.3999938964844,266.943115234375,282.8268737792969,293.4948425292969,291.1307067871094,1.0,0.2326382249593734,0.9039011001586914,0.9039011001586914,1.0,1.0,-0.9885706901550292,0.4205146729946136,0.568056046962738,0.1872116178274154,0.0,0.0,0.3871951699256897,43.75293350219727,55.0,0.238955482840538,-8275.6953125,128.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,306.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.1852418482303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970684170722961,0.2970730662345886,-4.655651082430268e-06,0.0,0.0001879969349829,0.0,0.0,13.488832473754885,0.0,0.0,0.0,0.30824014544487,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607006251811981,-1574.1534423828125,304.1437072753906,0.6553816199302673,0.1099821478128433,0.0999984815716743,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4928416609764099,0.050000000745058,0.0488977171480655,293.0790710449219,297.1499938964844,293.1499938964844,0.184505745768547,-2911.23583984375,304.1409606933594,0.8737888336181641,0.2637929916381836,0.1849757134914398,293.1128234863281,297.1499938964844,293.1499938964844,0.1937737315893173,-4097.36328125,304.14483642578125,0.8852907419204712,0.2739896774291992,0.2602630257606506,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4928416609764099,0.050000000745058,0.2319497317075729,291.1307678222656,291.1499938964844,268.3900146484375,266.9353332519531,282.8231201171875,293.5002746582031,291.1308288574219,1.0,0.2350386828184127,0.9038814902305604,0.9038814902305604,1.0,1.0,-0.9913776516914368,0.4218110740184784,0.569566547870636,0.1877315491437912,0.0,0.0,0.3884627819061279,45.194114685058594,58.0,0.324743241071701,-8303.15625,131.5161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,306.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.1858949512243271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984932959079742,0.2984979748725891,-4.660292233893415e-06,0.0,0.0001886597456177,0.0,0.0,13.575289726257324,0.0,0.0,0.0,0.3085965514183044,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619836524128913,-1596.3741455078125,304.1436462402344,0.6502982378005981,0.1114387735724449,0.1014130488038063,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4867139160633087,0.050000000745058,0.0490115545690059,293.0782165527344,297.1499938964844,293.1499938964844,0.186330184340477,-2934.134765625,304.14093017578125,0.8652068972587585,0.2657661139965057,0.1864360868930816,293.11187744140625,297.1499938964844,293.1499938964844,0.1948679536581039,-4115.77978515625,304.1447448730469,0.8754708766937256,0.2751235961914062,0.2614419162273407,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4867139160633087,0.050000000745058,0.2324897050857544,291.1311340332031,291.1499938964844,268.3699951171875,266.9196472167969,282.81622314453125,293.5115051269531,291.1311950683594,1.0,0.2398523539304733,0.9038423299789428,0.9038423299789428,1.0,1.0,-0.9970278143882751,0.424407422542572,0.5726203918457031,0.1888167411088943,0.0,0.0,0.3909569978713989,48.13914108276367,61.0,0.4766596853733063,-8357.927734375,137.89659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,306.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.1872131526470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013186156749725,0.301323264837265,-4.669581358029973e-06,0.0,0.0001899975468404,0.0,0.0,13.747702598571776,0.0,0.0,0.0,0.3093072474002838,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619836524128913,-1596.3741455078125,304.1436462402344,0.6502982378005981,0.1114387735724449,0.1014130488038063,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4867139160633087,0.050000000745058,0.0490115545690059,293.0782165527344,297.1499938964844,293.1499938964844,0.186330184340477,-2934.134765625,304.14093017578125,0.8652068972587585,0.2657661139965057,0.1864360868930816,293.11187744140625,297.1499938964844,293.1499938964844,0.1948679536581039,-4115.77978515625,304.1447448730469,0.8754708766937256,0.2751235961914062,0.2614419162273407,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4867139160633087,0.050000000745058,0.2324897050857544,291.1311340332031,291.1499938964844,268.3699951171875,266.9196472167969,282.81622314453125,293.5115051269531,291.1311950683594,1.0,0.2398523539304733,0.9038423299789428,0.9038423299789428,1.0,1.0,-0.9970278143882751,0.424407422542572,0.5726203918457031,0.1888167411088943,0.0,0.0,0.3909569978713989,48.13914108276367,61.0,0.4766596853733063,-8357.927734375,137.89659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,306.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.1872131526470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013186156749725,0.301323264837265,-4.669581358029973e-06,0.0,0.0001899975468404,0.0,0.0,13.747702598571776,0.0,0.0,0.0,0.3093072474002838,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632678940892219,-1618.7322998046875,304.1436462402344,0.645706057548523,0.1129030585289001,0.1028370484709739,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807270467281341,0.050000000745058,0.0491279773414135,293.0775146484375,297.1499938964844,293.1499938964844,0.188147634267807,-2956.8916015625,304.14093017578125,0.8573253750801086,0.2677245736122131,0.1878884732723236,293.1109924316406,297.1499938964844,293.1499938964844,0.195977434515953,-4134.42529296875,304.1446533203125,0.8664225935935974,0.2762718200683594,0.262637048959732,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807270467281341,0.050000000745058,0.2330419719219207,291.1315612792969,291.1499938964844,268.3500061035156,266.90380859375,282.8100280761719,293.5232849121094,291.1316223144531,1.0,0.2446583658456802,0.9038031101226808,0.9038031101226808,1.0,1.0,-1.002717137336731,0.4270050823688507,0.5757120251655579,0.1899590790271759,0.0,0.0,0.393388420343399,51.15152740478516,64.0,0.597873330116272,-8412.4208984375,144.4695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,306.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.109375,18000.0,0.0,0.0,0.1885405480861663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041002452373504,0.3041049242019653,-4.678841833083425e-06,0.0,0.0001913446903927,0.0,0.0,13.918744087219238,0.0,0.0,0.0,0.3100121319293976,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632678940892219,-1618.7322998046875,304.1436462402344,0.645706057548523,0.1129030585289001,0.1028370484709739,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807270467281341,0.050000000745058,0.0491279773414135,293.0775146484375,297.1499938964844,293.1499938964844,0.188147634267807,-2956.8916015625,304.14093017578125,0.8573253750801086,0.2677245736122131,0.1878884732723236,293.1109924316406,297.1499938964844,293.1499938964844,0.195977434515953,-4134.42529296875,304.1446533203125,0.8664225935935974,0.2762718200683594,0.262637048959732,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4807270467281341,0.050000000745058,0.2330419719219207,291.1315612792969,291.1499938964844,268.3500061035156,266.90380859375,282.8100280761719,293.5232849121094,291.1316223144531,1.0,0.2446583658456802,0.9038031101226808,0.9038031101226808,1.0,1.0,-1.002717137336731,0.4270050823688507,0.5757120251655579,0.1899590790271759,0.0,0.0,0.393388420343399,51.15152740478516,64.0,0.597873330116272,-8412.4208984375,144.4695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,306.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.109375,18000.0,0.0,0.0,0.1885405480861663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041002452373504,0.3041049242019653,-4.678841833083425e-06,0.0,0.0001913446903927,0.0,0.0,13.918744087219238,0.0,0.0,0.0,0.3100121319293976,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645527616143226,-1641.2177734375,304.14361572265625,0.6415745615959167,0.1143748685717582,0.1042696833610534,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4746184349060058,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.189955785870552,-2979.479248046875,304.14093017578125,0.8501150608062744,0.2696664929389953,0.1893308609724044,293.1101379394531,297.1499938964844,293.1499938964844,0.1971018612384796,-4153.29541015625,304.1445617675781,0.8581340312957764,0.2774343490600586,0.2638476490974426,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4746184349060058,0.050000000745058,0.2336033284664154,291.1320495605469,291.1499938964844,268.3299865722656,266.8878173828125,282.8045349121094,293.5355224609375,291.1321105957031,1.0,0.2494324147701263,0.9037492871284484,0.9037492871284484,1.0,1.0,-1.0084365606307983,0.429600328207016,0.5788362622261047,0.1911542266607284,0.0,0.0,0.3957479000091553,54.213985443115234,67.0,0.6825931668281555,-8466.5439453125,151.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,306.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.1898685991764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068248927593231,0.3068296015262604,-4.68802181785577e-06,0.0,0.0001926924887811,0.0,0.0,14.087536811828612,0.0,0.0,0.0,0.3107075989246368,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645527616143226,-1641.2177734375,304.14361572265625,0.6415745615959167,0.1143748685717582,0.1042696833610534,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4746184349060058,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.189955785870552,-2979.479248046875,304.14093017578125,0.8501150608062744,0.2696664929389953,0.1893308609724044,293.1101379394531,297.1499938964844,293.1499938964844,0.1971018612384796,-4153.29541015625,304.1445617675781,0.8581340312957764,0.2774343490600586,0.2638476490974426,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4746184349060058,0.050000000745058,0.2336033284664154,291.1320495605469,291.1499938964844,268.3299865722656,266.8878173828125,282.8045349121094,293.5355224609375,291.1321105957031,1.0,0.2494324147701263,0.9037492871284484,0.9037492871284484,1.0,1.0,-1.0084365606307983,0.429600328207016,0.5788362622261047,0.1911542266607284,0.0,0.0,0.3957479000091553,54.213985443115234,67.0,0.6825931668281555,-8466.5439453125,151.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,306.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.1898685991764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068248927593231,0.3068296015262604,-4.68802181785577e-06,0.0,0.0001926924887811,0.0,0.0,14.087536811828612,0.0,0.0,0.0,0.3107075989246368,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658374354243278,-1663.8150634765625,304.14361572265625,0.6378616094589233,0.1158534288406372,0.105709783732891,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.468106597661972,0.050000000745058,0.0493660196661949,293.0766296386719,297.1499938964844,293.1499938964844,0.1917537301778793,-3001.888916015625,304.1409606933594,0.8435240983963013,0.2715910077095032,0.190762385725975,293.1093139648437,297.1499938964844,293.1499938964844,0.1982401460409164,-4172.37158203125,304.1444702148437,0.8505612015724182,0.2786099314689636,0.2650721073150635,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.468106597661972,0.050000000745058,0.2341711521148681,291.132568359375,291.1499938964844,268.3099975585937,266.8717041015625,282.7996826171875,293.5481872558594,291.1326599121094,1.0,0.2541577517986297,0.9036954045295716,0.9036954045295716,1.0,1.0,-1.0141780376434326,0.432190865278244,0.5819871425628662,0.1923988461494445,0.0,0.0,0.3980348110198974,57.312538146972656,55.0,0.733954131603241,-8520.2646484375,158.0811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236083984375,306.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.607421875,18000.0,0.0,0.0,0.1911891251802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094886839389801,0.3094933927059173,-4.697094027505955e-06,0.0,0.0001940326474141,0.0,0.0,14.25374984741211,0.0,0.0,0.0,0.3113921880722046,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658374354243278,-1663.8150634765625,304.14361572265625,0.6378616094589233,0.1158534288406372,0.105709783732891,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.468106597661972,0.050000000745058,0.0493660196661949,293.0766296386719,297.1499938964844,293.1499938964844,0.1917537301778793,-3001.888916015625,304.1409606933594,0.8435240983963013,0.2715910077095032,0.190762385725975,293.1093139648437,297.1499938964844,293.1499938964844,0.1982401460409164,-4172.37158203125,304.1444702148437,0.8505612015724182,0.2786099314689636,0.2650721073150635,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.468106597661972,0.050000000745058,0.2341711521148681,291.132568359375,291.1499938964844,268.3099975585937,266.8717041015625,282.7996826171875,293.5481872558594,291.1326599121094,1.0,0.2541577517986297,0.9036954045295716,0.9036954045295716,1.0,1.0,-1.0141780376434326,0.432190865278244,0.5819871425628662,0.1923988461494445,0.0,0.0,0.3980348110198974,57.312538146972656,55.0,0.733954131603241,-8520.2646484375,158.0811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236083984375,306.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.607421875,18000.0,0.0,0.0,0.1911891251802444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094886839389801,0.3094933927059173,-4.697094027505955e-06,0.0,0.0001940326474141,0.0,0.0,14.25374984741211,0.0,0.0,0.0,0.3113921880722046,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664346665143966,-1674.3475341796875,304.1436767578125,0.638892412185669,0.1166017726063728,0.1063818112015724,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4678283333778381,0.050000000745058,0.0493709109723567,293.0764465332031,297.1499938964844,293.1499938964844,0.1926000863313675,-3012.39990234375,304.1410827636719,0.8441290259361267,0.2725563049316406,0.1914351880550384,293.1089172363281,297.1499938964844,293.1499938964844,0.1987640708684921,-4181.1142578125,304.14453125,0.8507969975471497,0.279207170009613,0.2656353116035461,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4678283333778381,0.050000000745058,0.2341943532228469,291.1329650878906,291.1499938964844,268.29998779296875,266.86358642578125,282.7974853515625,293.5545349121094,291.1331481933594,1.0,0.2542399764060974,0.9036685228347778,0.9036685228347778,1.0,1.0,-1.0165023803710938,0.4332451224327087,0.583257257938385,0.1928892880678177,0.0,0.0,0.399133026599884,57.46361923217773,55.0,1.3700308799743652,-8544.9248046875,158.97686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,306.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.191843569278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107925355434418,0.310797244310379,-4.70158556709066e-06,0.0,0.0001946968404809,0.0,0.0,14.335582733154297,0.0,0.0,0.0,0.3117288649082184,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.067003309726715,-1684.3846435546875,304.143798828125,0.6419366598129272,0.1173659935593605,0.1070289462804794,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4697248339653015,0.050000000745058,0.0493371002376079,293.076171875,297.1499938964844,293.1499938964844,0.1934097111225128,-3022.425537109375,304.1412353515625,0.8474149703979492,0.273540198802948,0.1920886933803558,293.1084289550781,297.1499938964844,293.1499938964844,0.1992490589618683,-4189.17236328125,304.1446533203125,0.853773832321167,0.2798181474208832,0.2661707401275635,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4697248339653015,0.050000000745058,0.2340339571237564,291.1341247558594,291.1499938964844,268.2900085449219,266.8554382324219,282.7951354980469,293.5605163574219,291.134521484375,1.0,0.253194123506546,0.9036353826522828,0.9036353826522828,1.0,1.0,-1.0184731483459473,0.4341455101966858,0.5843276977539062,0.1932872533798217,0.0,0.0,0.4000792503356933,56.63019943237305,43.0,2.812084674835205,-8567.4677734375,158.07278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,306.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.1924879252910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120017647743225,0.3120064735412597,-4.705947503680363e-06,0.0,0.0001953507598955,0.0,0.0,14.412232398986816,0.0,0.0,0.0,0.3120434880256653,4.0,0.0,1.0
