time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680949166417121,-1703.69580078125,304.14404296875,0.6530575752258301,0.118933692574501,0.1082837730646133,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776422381401062,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949803978204727,-3041.83203125,304.1415405273437,0.86053466796875,0.2755556106567383,0.1933708041906356,293.107421875,297.1499938964844,293.1499938964844,0.2001598328351974,-4204.2587890625,304.1448974609375,0.8663709163665771,0.281078577041626,0.2671973705291748,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776422381401062,0.050000000745058,0.2333270609378814,291.1376647949219,291.1499938964844,268.2699890136719,266.8390197753906,282.79010009765625,293.5713806152344,291.1380920410156,1.0,0.2482747733592987,0.9035691022872924,0.9035691022872924,1.0,1.0,-1.021723389625549,0.4356401562690735,0.5860832333564758,0.1939174234867096,0.0,0.0,0.4014878869056701,52.894004821777344,31.0,4.412683010101318,-8604.7255859375,152.46731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.759765625,18000.0,0.0,0.0,0.1937216073274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138636946678161,0.3138684034347534,-4.713249836640898e-06,0.0,0.0001966028066817,0.0,0.0,14.532299995422363,0.0,0.0,0.0,0.3125403225421905,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680949166417121,-1703.69580078125,304.14404296875,0.6530575752258301,0.118933692574501,0.1082837730646133,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776422381401062,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949803978204727,-3041.83203125,304.1415405273437,0.86053466796875,0.2755556106567383,0.1933708041906356,293.107421875,297.1499938964844,293.1499938964844,0.2001598328351974,-4204.2587890625,304.1448974609375,0.8663709163665771,0.281078577041626,0.2671973705291748,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4776422381401062,0.050000000745058,0.2333270609378814,291.1376647949219,291.1499938964844,268.2699890136719,266.8390197753906,282.79010009765625,293.5713806152344,291.1380920410156,1.0,0.2482747733592987,0.9035691022872924,0.9035691022872924,1.0,1.0,-1.021723389625549,0.4356401562690735,0.5860832333564758,0.1939174234867096,0.0,0.0,0.4014878869056701,52.894004821777344,31.0,4.412683010101318,-8604.7255859375,152.46731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.759765625,18000.0,0.0,0.0,0.1937216073274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138636946678161,0.3138684034347534,-4.713249836640898e-06,0.0,0.0001966028066817,0.0,0.0,14.532299995422363,0.0,0.0,0.0,0.3125403225421905,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691511780023574,-1722.45947265625,304.1442565917969,0.6714978218078613,0.1205429136753082,0.1095025464892387,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.489487737417221,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965272575616836,-3060.92333984375,304.14178466796875,0.8828676342964172,0.2776197791099548,0.1946306824684143,293.1062927246094,297.1499938964844,293.1499938964844,0.2010404616594314,-4218.84130859375,304.1451416015625,0.8881914615631104,0.2823841273784637,0.2681881785392761,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.489487737417221,0.050000000745058,0.2322399169206619,291.1410217285156,291.1499938964844,268.25,266.82244873046875,282.784912109375,293.5813293457031,291.1413879394531,1.0,0.2403493970632553,0.9035028219223022,0.9035028219223022,1.0,1.0,-1.0243078470230105,0.4368365705013275,0.5874713063240051,0.194396823644638,0.0,0.0,0.4024606645107269,47.12013626098633,25.0,4.533674240112305,-8635.001953125,143.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,306.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1948425322771072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151585757732391,0.3151633143424988,-4.718486252386356e-06,0.0,0.0001977404026547,0.0,0.0,14.616539001464844,0.0,0.0,0.0,0.3128903210163116,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691511780023574,-1722.45947265625,304.1442565917969,0.6714978218078613,0.1205429136753082,0.1095025464892387,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.489487737417221,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965272575616836,-3060.92333984375,304.14178466796875,0.8828676342964172,0.2776197791099548,0.1946306824684143,293.1062927246094,297.1499938964844,293.1499938964844,0.2010404616594314,-4218.84130859375,304.1451416015625,0.8881914615631104,0.2823841273784637,0.2681881785392761,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.489487737417221,0.050000000745058,0.2322399169206619,291.1410217285156,291.1499938964844,268.25,266.82244873046875,282.784912109375,293.5813293457031,291.1413879394531,1.0,0.2403493970632553,0.9035028219223022,0.9035028219223022,1.0,1.0,-1.0243078470230105,0.4368365705013275,0.5874713063240051,0.194396823644638,0.0,0.0,0.4024606645107269,47.12013626098633,25.0,4.533674240112305,-8635.001953125,143.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,306.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1948425322771072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151585757732391,0.3151633143424988,-4.718486252386356e-06,0.0,0.0001977404026547,0.0,0.0,14.616539001464844,0.0,0.0,0.0,0.3128903210163116,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702299624681472,-1741.720703125,304.1443786621094,0.6938106417655945,0.1221746802330017,0.1107477843761444,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964437007904,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981111615896225,-3080.4775390625,304.1418762207031,0.9099999666213988,0.2797020971775055,0.1959108114242553,293.10516357421875,297.1499938964844,293.1499938964844,0.2019628584384918,-4234.16015625,304.14520263671875,0.9150842428207396,0.2837199866771698,0.2692129611968994,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964437007904,0.050000000745058,0.2311564534902572,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,282.7798767089844,293.59100341796875,291.1438293457031,1.0,0.2323789447546005,0.9034504890441896,0.9034504890441896,1.0,1.0,-1.0269941091537476,0.438065618276596,0.5889284610748291,0.194937065243721,0.0,0.0,0.4031242728233337,41.36808013916016,25.0,3.3260364532470703,-8662.708984375,133.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1958222538232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160313069820404,0.3160360455513,-4.722081484942464e-06,0.0,0.0001987347059184,0.0,0.0,14.673638343811035,0.0,0.0,0.0,0.3131282925605774,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702299624681472,-1741.720703125,304.1443786621094,0.6938106417655945,0.1221746802330017,0.1107477843761444,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964437007904,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981111615896225,-3080.4775390625,304.1418762207031,0.9099999666213988,0.2797020971775055,0.1959108114242553,293.10516357421875,297.1499938964844,293.1499938964844,0.2019628584384918,-4234.16015625,304.14520263671875,0.9150842428207396,0.2837199866771698,0.2692129611968994,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964437007904,0.050000000745058,0.2311564534902572,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,282.7798767089844,293.59100341796875,291.1438293457031,1.0,0.2323789447546005,0.9034504890441896,0.9034504890441896,1.0,1.0,-1.0269941091537476,0.438065618276596,0.5889284610748291,0.194937065243721,0.0,0.0,0.4031242728233337,41.36808013916016,25.0,3.3260364532470703,-8662.708984375,133.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1958222538232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160313069820404,0.3160360455513,-4.722081484942464e-06,0.0,0.0001987347059184,0.0,0.0,14.673638343811035,0.0,0.0,0.0,0.3131282925605774,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713663846254348,-1762.1270751953125,304.14434814453125,0.7138925194740295,0.1238062009215354,0.1120528578758239,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156058073043823,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997661590576172,-3100.9248046875,304.1418151855469,0.9372323155403136,0.2817616462707519,0.1972248256206512,293.1041259765625,297.1499938964844,293.1499938964844,0.2029794156551361,-4251.10986328125,304.1451110839844,0.9416312575340272,0.2850662767887115,0.2703103721141815,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156058073043823,0.050000000745058,0.2303499728441238,291.14453125,291.1499938964844,268.2099914550781,266.7888488769531,282.7755126953125,293.6014099121094,291.14453125,1.0,0.2265344858169555,0.9033982157707214,0.9033982157707214,1.0,1.0,-1.0302823781967163,0.4395413696765899,0.5907410979270935,0.1956787258386612,0.0,0.0,0.4037759602069855,37.1031379699707,25.0,1.2514251470565796,-8692.4853515625,127.0932388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,306.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1966580003499984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167874217033386,0.3167921304702759,-4.724835889646784e-06,0.0,0.0001995828788494,0.0,0.0,14.722160339355469,0.0,0.0,0.0,0.3133295774459839,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713663846254348,-1762.1270751953125,304.14434814453125,0.7138925194740295,0.1238062009215354,0.1120528578758239,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156058073043823,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997661590576172,-3100.9248046875,304.1418151855469,0.9372323155403136,0.2817616462707519,0.1972248256206512,293.1041259765625,297.1499938964844,293.1499938964844,0.2029794156551361,-4251.10986328125,304.1451110839844,0.9416312575340272,0.2850662767887115,0.2703103721141815,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156058073043823,0.050000000745058,0.2303499728441238,291.14453125,291.1499938964844,268.2099914550781,266.7888488769531,282.7755126953125,293.6014099121094,291.14453125,1.0,0.2265344858169555,0.9033982157707214,0.9033982157707214,1.0,1.0,-1.0302823781967163,0.4395413696765899,0.5907410979270935,0.1956787258386612,0.0,0.0,0.4037759602069855,37.1031379699707,25.0,1.2514251470565796,-8692.4853515625,127.0932388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,306.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1966580003499984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167874217033386,0.3167921304702759,-4.724835889646784e-06,0.0,0.0001995828788494,0.0,0.0,14.722160339355469,0.0,0.0,0.0,0.3133295774459839,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719485431909561,-1772.619873046875,304.1443176269531,0.7222879528999329,0.12461918592453,0.1127196326851844,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5215208530426025,0.050000000745058,0.0484931096434593,293.0729064941406,297.1499938964844,293.1499938964844,0.200607568025589,-3111.3154296875,304.14178466796875,0.9493544697761536,0.282776802778244,0.1978850364685058,293.1036682128906,297.1499938964844,293.1499938964844,0.2035140991210937,-4260.03369140625,304.14501953125,0.9531803727149964,0.2857401669025421,0.2708777785301208,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5215208530426025,0.050000000745058,0.2300304323434829,291.1444396972656,291.1499938964844,268.20001220703125,266.78033447265625,282.773681640625,293.6070556640625,291.1444091796875,1.0,0.2242044061422348,0.903372049331665,0.903372049331665,1.0,1.0,-1.032091736793518,0.4403454959392547,0.5917462110519409,0.1961089223623275,0.0,0.0,0.4041530191898346,35.41998672485352,25.0,0.4150835275650024,-8708.5986328125,124.57951354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,306.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1970285177230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172090053558349,0.3172137141227722,-4.7262337830034085e-06,0.0,0.0001999589003389,0.0,0.0,14.748851776123049,0.0,0.0,0.0,0.3134393095970154,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.072536788880825,-1783.2445068359375,304.144287109375,0.7299627065658569,0.1254312992095947,0.1133937910199165,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5271579623222351,0.050000000745058,0.0484346821904182,293.07275390625,297.1499938964844,293.1499938964844,0.2014523297548294,-3121.738525390625,304.1417236328125,0.960174560546875,0.2837832570075989,0.1985454559326172,293.10321044921875,297.1499938964844,293.1499938964844,0.2040601223707199,-4269.14404296875,304.1449279785156,0.9634184837341307,0.28641477227211,0.2714546322822571,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5271579623222351,0.050000000745058,0.2297532707452774,291.14422607421875,291.1499938964844,268.19000244140625,266.7718200683594,282.7720947265625,293.6129455566406,291.1441955566406,1.0,0.2222038060426712,0.9033423662185668,0.9033423662185668,1.0,1.0,-1.0339831113815308,0.4411819875240326,0.5928010940551758,0.1965701431035995,0.0,0.0,0.4045572578907013,33.96434783935547,28.0,-0.1468253880739212,-8725.37890625,122.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,306.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1973725259304046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176686465740204,0.31767338514328,-4.727746272692457e-06,0.0,0.0002003080298891,0.0,0.0,14.777945518493652,0.0,0.0,0.0,0.3135583996772766,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.073747843503952,-1805.190673828125,304.1441650390625,0.7408839464187622,0.1270497292280197,0.1147830411791801,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.534561812877655,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031701505184173,-3142.9150390625,304.1416320800781,0.9738252758979796,0.285765141248703,0.1998812556266784,293.1024169921875,297.1499938964844,293.1499938964844,0.2052045166492462,-4288.23779296875,304.14471435546875,0.9761011004447936,0.2877632081508636,0.2726560831069946,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.534561812877655,0.050000000745058,0.2294230908155441,291.1434326171875,291.1499938964844,268.1700134277344,266.7546081542969,282.7694702148437,293.62554931640625,291.143310546875,1.0,0.2201809585094452,0.9032829403877258,0.9032829403877258,1.0,1.0,-1.0382157564163208,0.4430406987667084,0.5951751470565796,0.1976414024829864,0.0,0.0,0.4054785668849945,32.25611877441406,31.0,-1.1891696453094482,-8761.26953125,120.47720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,306.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1979996562004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187010288238525,0.3187057673931122,-4.731138233182719e-06,0.0,0.0002009444870054,0.0,0.0,14.843377113342283,0.0,0.0,0.0,0.3138266205787658,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.073747843503952,-1805.190673828125,304.1441650390625,0.7408839464187622,0.1270497292280197,0.1147830411791801,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.534561812877655,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031701505184173,-3142.9150390625,304.1416320800781,0.9738252758979796,0.285765141248703,0.1998812556266784,293.1024169921875,297.1499938964844,293.1499938964844,0.2052045166492462,-4288.23779296875,304.14471435546875,0.9761011004447936,0.2877632081508636,0.2726560831069946,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.534561812877655,0.050000000745058,0.2294230908155441,291.1434326171875,291.1499938964844,268.1700134277344,266.7546081542969,282.7694702148437,293.62554931640625,291.143310546875,1.0,0.2201809585094452,0.9032829403877258,0.9032829403877258,1.0,1.0,-1.0382157564163208,0.4430406987667084,0.5951751470565796,0.1976414024829864,0.0,0.0,0.4054785668849945,32.25611877441406,31.0,-1.1891696453094482,-8761.26953125,120.47720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,306.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1979996562004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187010288238525,0.3187057673931122,-4.731138233182719e-06,0.0,0.0002009444870054,0.0,0.0,14.843377113342283,0.0,0.0,0.0,0.3138266205787658,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749874636530876,-1827.7457275390625,304.14404296875,0.7470088005065918,0.1286596804857254,0.1162061169743537,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374853610992432,0.050000000745058,0.0483394972980022,293.07275390625,297.1499938964844,293.1499938964844,0.2049038261175155,-3164.25048828125,304.1415405273437,0.9799548983573914,0.2877027690410614,0.2012185603380203,293.1017150878906,297.1499938964844,293.1499938964844,0.2063997685909271,-4308.1640625,304.1445007324219,0.9815090894699096,0.2891091108322143,0.2738991677761078,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374853610992432,0.050000000745058,0.2293017506599426,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.7677307128906,293.63922119140625,291.14190673828125,1.0,0.2198865711688995,0.9032235145568848,0.9032235145568848,1.0,1.0,-1.042844533920288,0.4450594186782837,0.5977851152420044,0.1988554149866104,0.0,0.0,0.4066272974014282,31.668848037719727,34.0,-1.813786864280701,-8800.12109375,120.54229736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,306.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.1985774636268615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199872970581054,0.3199920356273651,-4.73529917144333e-06,0.0,0.0002015308709815,0.0,0.0,14.924903869628906,0.0,0.0,0.0,0.3141601383686065,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749874636530876,-1827.7457275390625,304.14404296875,0.7470088005065918,0.1286596804857254,0.1162061169743537,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374853610992432,0.050000000745058,0.0483394972980022,293.07275390625,297.1499938964844,293.1499938964844,0.2049038261175155,-3164.25048828125,304.1415405273437,0.9799548983573914,0.2877027690410614,0.2012185603380203,293.1017150878906,297.1499938964844,293.1499938964844,0.2063997685909271,-4308.1640625,304.1445007324219,0.9815090894699096,0.2891091108322143,0.2738991677761078,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374853610992432,0.050000000745058,0.2293017506599426,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.7677307128906,293.63922119140625,291.14190673828125,1.0,0.2198865711688995,0.9032235145568848,0.9032235145568848,1.0,1.0,-1.042844533920288,0.4450594186782837,0.5977851152420044,0.1988554149866104,0.0,0.0,0.4066272974014282,31.668848037719727,34.0,-1.813786864280701,-8800.12109375,120.54229736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,306.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.1985774636268615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199872970581054,0.3199920356273651,-4.73529917144333e-06,0.0,0.0002015308709815,0.0,0.0,14.924903869628906,0.0,0.0,0.0,0.3141601383686065,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762456431984901,-1850.7197265625,304.1439208984375,0.7489787340164185,0.1302640587091446,0.1176549941301345,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366089940071106,0.050000000745058,0.0483470186591148,293.0730285644531,297.1499938964844,293.1499938964844,0.206638678908348,-3185.554931640625,304.1414489746094,0.9806773066520692,0.2896022796630859,0.2025523334741592,293.1011047363281,297.1499938964844,293.1499938964844,0.2076285183429718,-4328.6142578125,304.144287109375,0.9816587567329408,0.2904538214206695,0.2751738429069519,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366089940071106,0.050000000745058,0.2293374389410019,291.140625,291.1499938964844,268.1300048828125,266.7196350097656,282.7666320800781,293.6537780761719,291.1404724121094,1.0,0.2209298461675644,0.9031447172164916,0.9031447172164916,1.0,1.0,-1.0477662086486816,0.4471968412399292,0.6005693674087524,0.2001735866069793,0.0,0.0,0.4079730808734894,31.924427032470703,37.0,-1.9936325550079343,-8841.1025390625,122.17837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,306.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1991432309150695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215253055095672,0.3215300440788269,-4.74038279207889e-06,0.0,0.0002021050604525,0.0,0.0,15.022979736328123,0.0,0.0,0.0,0.3145611882209778,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762456431984901,-1850.7197265625,304.1439208984375,0.7489787340164185,0.1302640587091446,0.1176549941301345,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366089940071106,0.050000000745058,0.0483470186591148,293.0730285644531,297.1499938964844,293.1499938964844,0.206638678908348,-3185.554931640625,304.1414489746094,0.9806773066520692,0.2896022796630859,0.2025523334741592,293.1011047363281,297.1499938964844,293.1499938964844,0.2076285183429718,-4328.6142578125,304.144287109375,0.9816587567329408,0.2904538214206695,0.2751738429069519,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366089940071106,0.050000000745058,0.2293374389410019,291.140625,291.1499938964844,268.1300048828125,266.7196350097656,282.7666320800781,293.6537780761719,291.1404724121094,1.0,0.2209298461675644,0.9031447172164916,0.9031447172164916,1.0,1.0,-1.0477662086486816,0.4471968412399292,0.6005693674087524,0.2001735866069793,0.0,0.0,0.4079730808734894,31.924427032470703,37.0,-1.9936325550079343,-8841.1025390625,122.17837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,306.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.1991432309150695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215253055095672,0.3215300440788269,-4.74038279207889e-06,0.0,0.0002021050604525,0.0,0.0,15.022979736328123,0.0,0.0,0.0,0.3145611882209778,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775176659226417,-1874.02392578125,304.1438293457031,0.7477251887321472,0.1318644136190414,0.1191241741180419,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328891277313232,0.050000000745058,0.0483800657093524,293.07342529296875,297.1499938964844,293.1499938964844,0.2083750516176223,-3206.83447265625,304.14141845703125,0.977409839630127,0.2914733290672302,0.2038834989070892,293.1005859375,297.1499938964844,293.1499938964844,0.2088845670223236,-4349.48388671875,304.14410400390625,0.9778751730918884,0.2917985916137695,0.2764737606048584,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328891277313232,0.050000000745058,0.2294942140579223,291.13916015625,291.1499938964844,268.1099853515625,266.7018127441406,282.7659606933594,293.6689453125,291.1390075683594,1.0,0.2229916900396347,0.903065860271454,0.903065860271454,1.0,1.0,-1.052915334701538,0.4494296610355377,0.6034857034683228,0.2015683203935623,0.0,0.0,0.4095166325569153,32.82990646362305,40.0,-2.0432255268096924,-8883.701171875,125.04693603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,306.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.199730560183525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323305994272232,0.3233107626438141,-4.746361355500994e-06,0.0,0.0002027011214522,0.0,0.0,15.137187004089355,0.0,0.0,0.0,0.315028429031372,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775176659226417,-1874.02392578125,304.1438293457031,0.7477251887321472,0.1318644136190414,0.1191241741180419,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328891277313232,0.050000000745058,0.0483800657093524,293.07342529296875,297.1499938964844,293.1499938964844,0.2083750516176223,-3206.83447265625,304.14141845703125,0.977409839630127,0.2914733290672302,0.2038834989070892,293.1005859375,297.1499938964844,293.1499938964844,0.2088845670223236,-4349.48388671875,304.14410400390625,0.9778751730918884,0.2917985916137695,0.2764737606048584,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5328891277313232,0.050000000745058,0.2294942140579223,291.13916015625,291.1499938964844,268.1099853515625,266.7018127441406,282.7659606933594,293.6689453125,291.1390075683594,1.0,0.2229916900396347,0.903065860271454,0.903065860271454,1.0,1.0,-1.052915334701538,0.4494296610355377,0.6034857034683228,0.2015683203935623,0.0,0.0,0.4095166325569153,32.82990646362305,40.0,-2.0432255268096924,-8883.701171875,125.04693603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,306.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.199730560183525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323305994272232,0.3233107626438141,-4.746361355500994e-06,0.0,0.0002027011214522,0.0,0.0,15.137187004089355,0.0,0.0,0.0,0.315028429031372,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781575813889503,-1885.7747802734373,304.143798828125,0.7462008595466614,0.1326633691787719,0.1198650151491165,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.530267059803009,0.050000000745058,0.0484044216573238,293.0736389160156,297.1499938964844,293.1499938964844,0.2092434167861938,-3217.460205078125,304.1413879394531,0.9745838046073914,0.2923996746540069,0.2045482248067855,293.1003723144531,297.1499938964844,293.1499938964844,0.209521010518074,-4360.04443359375,304.1440124511719,0.9747928977012634,0.2924712598323822,0.2771317660808563,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.530267059803009,0.050000000745058,0.229609727859497,291.1384582519531,291.1499938964844,268.1000061035156,266.6928405761719,282.7657165527344,293.6767272949219,291.1383056640625,1.0,0.2243275493383407,0.9030264019966124,0.9030264019966124,1.0,1.0,-1.0555599927902222,0.4505755603313446,0.6049844622612,0.2022896558046341,0.0,0.0,0.4103605449199676,33.48206329345703,40.0,-2.0164358615875244,-8905.5517578125,126.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,306.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.728515625,18000.0,0.0,0.0,0.2000413984060287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242888450622558,0.3242935836315155,-4.7496969273197465e-06,0.0,0.0002030165924225,0.0,0.0,15.200505256652832,0.0,0.0,0.0,0.3152874410152435,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0787993893027305,-1897.57763671875,304.1437683105469,0.7442553043365479,0.1334616541862487,0.120609275996685,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5273064970970154,0.050000000745058,0.0484330616891384,293.0738830566406,297.1499938964844,293.1499938964844,0.2101113349199295,-3228.0693359375,304.1413879394531,0.971120297908783,0.2933205664157867,0.2052121609449386,293.1001281738281,297.1499938964844,293.1499938964844,0.2101619392633438,-4370.669921875,304.1439208984375,0.9710679650306702,0.293144166469574,0.27779421210289,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5273064970970154,0.050000000745058,0.2297455817461013,291.13775634765625,291.1499938964844,268.0899963378906,266.68377685546875,282.7655944824219,293.6846008300781,291.1376037597656,1.0,0.2258252650499344,0.9029761552810668,0.9029761552810668,1.0,1.0,-1.0582427978515625,0.451737105846405,0.6065056920051575,0.2030238956212997,0.0,0.0,0.4112472832202911,34.24338150024414,43.0,-1.9609646797180176,-8927.70703125,128.89967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94921875,18000.0,0.0,0.0,0.2003672122955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253282010555267,0.3253329396247864,-4.753252596856328e-06,0.0,0.0002033472555922,0.0,0.0,15.267688751220703,0.0,0.0,0.0,0.3155622184276581,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800873786211013,-1921.3118896484373,304.1436767578125,0.7394618391990662,0.1350562572479248,0.1221066266298294,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5207269787788391,0.050000000745058,0.0485015697777271,293.07440185546875,297.1499938964844,293.1499938964844,0.211844190955162,-3249.21826171875,304.141357421875,0.9625824093818665,0.2951461970806122,0.2065369337797165,293.0997314453125,297.1499938964844,293.1499938964844,0.2114553898572921,-4392.08349609375,304.143798828125,0.961986243724823,0.2944908440113067,0.279131144285202,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5207269787788391,0.050000000745058,0.230070561170578,291.136474609375,291.1499938964844,268.07000732421875,266.6655578613281,282.7654724121094,293.70068359375,291.1363525390625,1.0,0.2292297035455703,0.9028756022453308,0.9028756022453308,1.0,1.0,-1.0637069940567017,0.4541019797325134,0.6096050143241882,0.204527199268341,0.0,0.0,0.4131401479244232,36.05218124389648,46.0,-1.7851701974868774,-8972.8427734375,133.53834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,306.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.486328125,18000.0,0.0,0.0,0.2010737955570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275680541992187,0.3275728225708008,-4.761010586662451e-06,0.0,0.0002040643448708,0.0,0.0,15.413241386413574,0.0,0.0,0.0,0.3161574602127075,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800873786211013,-1921.3118896484373,304.1436767578125,0.7394618391990662,0.1350562572479248,0.1221066266298294,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5207269787788391,0.050000000745058,0.0485015697777271,293.07440185546875,297.1499938964844,293.1499938964844,0.211844190955162,-3249.21826171875,304.141357421875,0.9625824093818665,0.2951461970806122,0.2065369337797165,293.0997314453125,297.1499938964844,293.1499938964844,0.2114553898572921,-4392.08349609375,304.143798828125,0.961986243724823,0.2944908440113067,0.279131144285202,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5207269787788391,0.050000000745058,0.230070561170578,291.136474609375,291.1499938964844,268.07000732421875,266.6655578613281,282.7654724121094,293.70068359375,291.1363525390625,1.0,0.2292297035455703,0.9028756022453308,0.9028756022453308,1.0,1.0,-1.0637069940567017,0.4541019797325134,0.6096050143241882,0.204527199268341,0.0,0.0,0.4131401479244232,36.05218124389648,46.0,-1.7851701974868774,-8972.8427734375,133.53834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,306.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.486328125,18000.0,0.0,0.0,0.2010737955570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275680541992187,0.3275728225708008,-4.761010586662451e-06,0.0,0.0002040643448708,0.0,0.0,15.413241386413574,0.0,0.0,0.0,0.3161574602127075,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.081379160284996,-1945.1748046875,304.1436462402344,0.7339734435081482,0.1366483867168426,0.12361341714859,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5137802362442017,0.050000000745058,0.0485824383795261,293.0749206542969,297.1499938964844,293.1499938964844,0.213570699095726,-3270.245849609375,304.141357421875,0.952434539794922,0.2969513237476349,0.2078562974929809,293.099365234375,297.1499938964844,293.1499938964844,0.2127611190080642,-4413.66064453125,304.1437072753906,0.9512721300125122,0.2958387732505798,0.2804815173149109,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5137802362442017,0.050000000745058,0.2304541617631912,291.1353454589844,291.1499938964844,268.04998779296875,266.64715576171875,282.7655639648437,293.717041015625,291.13525390625,1.0,0.2330581247806549,0.9027751088142396,0.9027751088142396,1.0,1.0,-1.0692774057388306,0.4565122127532959,0.6127652525901794,0.2060689032077789,0.0,0.0,0.4151703417301178,38.17586898803711,49.0,-1.5418729782104492,-9018.94140625,138.8218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,306.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.2018643319606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33000048995018,0.3300052583217621,-4.769570750795538e-06,0.0,0.0002048666356131,0.0,0.0,15.57247543334961,0.0,0.0,0.0,0.3168084323406219,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081379160284996,-1945.1748046875,304.1436462402344,0.7339734435081482,0.1366483867168426,0.12361341714859,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5137802362442017,0.050000000745058,0.0485824383795261,293.0749206542969,297.1499938964844,293.1499938964844,0.213570699095726,-3270.245849609375,304.141357421875,0.952434539794922,0.2969513237476349,0.2078562974929809,293.099365234375,297.1499938964844,293.1499938964844,0.2127611190080642,-4413.66064453125,304.1437072753906,0.9512721300125122,0.2958387732505798,0.2804815173149109,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5137802362442017,0.050000000745058,0.2304541617631912,291.1353454589844,291.1499938964844,268.04998779296875,266.64715576171875,282.7655639648437,293.717041015625,291.13525390625,1.0,0.2330581247806549,0.9027751088142396,0.9027751088142396,1.0,1.0,-1.0692774057388306,0.4565122127532959,0.6127652525901794,0.2060689032077789,0.0,0.0,0.4151703417301178,38.17586898803711,49.0,-1.5418729782104492,-9018.94140625,138.8218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,306.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.2018643319606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33000048995018,0.3300052583217621,-4.769570750795538e-06,0.0,0.0002048666356131,0.0,0.0,15.57247543334961,0.0,0.0,0.0,0.3168084323406219,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826725736260414,-1969.1197509765625,304.14361572265625,0.7282045483589172,0.1382379382848739,0.1251271665096283,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5068935751914978,0.050000000745058,0.0486730672419071,293.07550048828125,297.1499938964844,293.1499938964844,0.2152880728244781,-3291.118408203125,304.1413879394531,0.9413106441497804,0.2987365126609802,0.2091688811779022,293.0990295410156,297.1499938964844,293.1499938964844,0.2140756845474243,-4435.3447265625,304.14361572265625,0.939587414264679,0.297187864780426,0.2818427383899688,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5068935751914978,0.050000000745058,0.2308840751647949,291.13446044921875,291.1499938964844,268.0299987792969,266.6285705566406,282.76580810546875,293.73370361328125,291.1343688964844,1.0,0.2371909171342849,0.9026578068733216,0.9026578068733216,1.0,1.0,-1.0749284029006958,0.4589565098285675,0.6159719228744507,0.207640066742897,0.0,0.0,0.4173064827919006,40.54834365844727,52.0,-1.241424798965454,-9065.845703125,144.63323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,306.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.068359375,18000.0,0.0,0.0,0.2027459293603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325924873352051,0.3325972855091095,-4.778840775543358e-06,0.0,0.000205761345569,0.0,0.0,15.743487358093262,0.0,0.0,0.0,0.3175071775913238,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826725736260414,-1969.1197509765625,304.14361572265625,0.7282045483589172,0.1382379382848739,0.1251271665096283,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5068935751914978,0.050000000745058,0.0486730672419071,293.07550048828125,297.1499938964844,293.1499938964844,0.2152880728244781,-3291.118408203125,304.1413879394531,0.9413106441497804,0.2987365126609802,0.2091688811779022,293.0990295410156,297.1499938964844,293.1499938964844,0.2140756845474243,-4435.3447265625,304.14361572265625,0.939587414264679,0.297187864780426,0.2818427383899688,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5068935751914978,0.050000000745058,0.2308840751647949,291.13446044921875,291.1499938964844,268.0299987792969,266.6285705566406,282.76580810546875,293.73370361328125,291.1343688964844,1.0,0.2371909171342849,0.9026578068733216,0.9026578068733216,1.0,1.0,-1.0749284029006958,0.4589565098285675,0.6159719228744507,0.207640066742897,0.0,0.0,0.4173064827919006,40.54834365844727,52.0,-1.241424798965454,-9065.845703125,144.63323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,306.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.068359375,18000.0,0.0,0.0,0.2027459293603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325924873352051,0.3325972855091095,-4.778840775543358e-06,0.0,0.000205761345569,0.0,0.0,15.743487358093262,0.0,0.0,0.0,0.3175071775913238,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839658454060554,-1993.1068115234373,304.1435852050781,0.7223821878433228,0.1398246139287948,0.1266456097364425,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5002987384796143,0.050000000745058,0.0487713366746902,293.0761108398437,297.1499938964844,293.1499938964844,0.2169940173625946,-3311.809326171875,304.14141845703125,0.9298411011695862,0.3005021810531616,0.2104734182357788,293.0987548828125,297.1499938964844,293.1499938964844,0.2153963446617126,-4457.0888671875,304.1435241699219,0.9276100397109984,0.2985378503799438,0.2832125127315521,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5002987384796143,0.050000000745058,0.2313502132892608,291.1337890625,291.1499938964844,268.010009765625,266.60986328125,282.7661437988281,293.75054931640625,291.1337585449219,1.0,0.2415324747562408,0.9025404453277588,0.9025404453277588,1.0,1.0,-1.080638408660889,0.4614266753196716,0.6192116737365723,0.2092343717813491,0.0,0.0,0.4195143282413482,43.11562347412109,55.0,-0.912519872188568,-9113.4033203125,150.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,306.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1953125,18000.0,0.0,0.0,0.2037187069654464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353049457073211,0.3353097438812256,-4.788698333868524e-06,0.0,0.0002067485911538,0.0,0.0,15.923910140991213,0.0,0.0,0.0,0.31824392080307,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839658454060554,-1993.1068115234373,304.1435852050781,0.7223821878433228,0.1398246139287948,0.1266456097364425,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5002987384796143,0.050000000745058,0.0487713366746902,293.0761108398437,297.1499938964844,293.1499938964844,0.2169940173625946,-3311.809326171875,304.14141845703125,0.9298411011695862,0.3005021810531616,0.2104734182357788,293.0987548828125,297.1499938964844,293.1499938964844,0.2153963446617126,-4457.0888671875,304.1435241699219,0.9276100397109984,0.2985378503799438,0.2832125127315521,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5002987384796143,0.050000000745058,0.2313502132892608,291.1337890625,291.1499938964844,268.010009765625,266.60986328125,282.7661437988281,293.75054931640625,291.1337585449219,1.0,0.2415324747562408,0.9025404453277588,0.9025404453277588,1.0,1.0,-1.080638408660889,0.4614266753196716,0.6192116737365723,0.2092343717813491,0.0,0.0,0.4195143282413482,43.11562347412109,55.0,-0.912519872188568,-9113.4033203125,150.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,306.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1953125,18000.0,0.0,0.0,0.2037187069654464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353049457073211,0.3353097438812256,-4.788698333868524e-06,0.0,0.0002067485911538,0.0,0.0,15.923910140991213,0.0,0.0,0.0,0.31824392080307,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846119821071624,-2005.10546875,304.1435852050781,0.7194817066192627,0.1406167298555374,0.127405971288681,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4971359372138977,0.050000000745058,0.0488227941095829,293.076416015625,297.1499938964844,293.1499938964844,0.2178421318531036,-3322.080078125,304.14141845703125,0.924167275428772,0.3013776838779449,0.2111223042011261,293.0986022949219,297.1499938964844,293.1499938964844,0.2160582691431045,-4467.97314453125,304.1434936523437,0.9217213988304138,0.2992131114006042,0.2838999927043915,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4971359372138977,0.050000000745058,0.2315943241119384,291.133544921875,291.1499938964844,268.0,266.6004638671875,282.766357421875,293.759033203125,291.133544921875,1.0,0.2437577694654464,0.9024817943572998,0.9024817943572998,1.0,1.0,-1.0835098028182983,0.4626691043376922,0.6208406686782837,0.2100383639335632,0.0,0.0,0.4206348359584808,44.45857620239258,55.0,-0.7431914210319519,-9137.38671875,154.13470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,306.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.849609375,18000.0,0.0,0.0,0.2042377591133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366941511631012,0.3366989493370056,-4.793806510861032e-06,0.0,0.0002072753559332,0.0,0.0,16.01689338684082,0.0,0.0,0.0,0.3186233937740326,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852575749158859,-2017.102294921875,304.1435546875,0.7165916562080383,0.1414079368114471,0.1281667947769165,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4940586984157562,0.050000000745058,0.0488755628466606,293.07672119140625,297.1499938964844,293.1499938964844,0.2186866551637649,-3332.296875,304.1414489746094,0.9186313152313232,0.3022482693195343,0.2117687165737152,293.0984802246094,297.1499938964844,293.1499938964844,0.2167209088802337,-4478.859375,304.1434936523437,0.9160082936286926,0.2998884618282318,0.2845888435840606,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4940586984157562,0.050000000745058,0.2318446338176727,291.1333923339844,291.1499938964844,267.989990234375,266.5910339355469,282.7666015625,293.7675476074219,291.13336181640625,1.0,0.2460090965032577,0.9024152159690856,0.9024152159690856,1.0,1.0,-1.086389422416687,0.4639150500297546,0.6224743723869324,0.2108456939458847,0.0,0.0,0.4217608869075775,45.834922790527344,58.0,-0.5720357894897461,-9161.4833984375,157.47344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,306.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.204777255654335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380987346172333,0.3381035327911377,-4.799012003786629e-06,0.0,0.0002078228862956,0.0,0.0,16.111303329467773,0.0,0.0,0.0,0.3190085291862488,4.0,0.0,1.0
