time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865518748760223,-2041.18896484375,304.1435546875,0.7108281254768372,0.1429839581251144,0.1296877264976501,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4881088435649872,0.050000000745058,0.0489843934774398,293.0768737792969,297.1499938964844,293.1499938964844,0.2204202264547348,-3353.2724609375,304.14141845703125,0.9083020091056824,0.3040689826011657,0.2130867838859558,293.0986022949219,297.1499938964844,293.1499938964844,0.2180358618497848,-4500.4423828125,304.1434631347656,0.9053892493247986,0.3011730909347534,0.2859392464160919,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4881088435649872,0.050000000745058,0.2323608845472335,291.13250732421875,291.1499938964844,267.9700012207031,266.57208251953125,282.7587890625,293.7706298828125,291.1321716308594,1.0,0.250563770532608,0.9022821187973022,0.9022821187973022,1.0,1.0,-1.0921680927276611,0.4664160907268524,0.6257520318031311,0.2124693840742111,0.0,0.0,0.4241233468055725,48.67162704467773,61.0,-2.309802770614624,-9213.1484375,164.36228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,306.4447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.611328125,18000.0,0.0,0.0,0.2059144973754882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409783244132995,0.340983122587204,-4.809678102901671e-06,0.0,0.0002089770423481,0.0,0.0,16.30571174621582,0.0,0.0,0.0,0.3198025524616241,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865518748760223,-2041.18896484375,304.1435546875,0.7108281254768372,0.1429839581251144,0.1296877264976501,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4881088435649872,0.050000000745058,0.0489843934774398,293.0768737792969,297.1499938964844,293.1499938964844,0.2204202264547348,-3353.2724609375,304.14141845703125,0.9083020091056824,0.3040689826011657,0.2130867838859558,293.0986022949219,297.1499938964844,293.1499938964844,0.2180358618497848,-4500.4423828125,304.1434631347656,0.9053892493247986,0.3011730909347534,0.2859392464160919,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4881088435649872,0.050000000745058,0.2323608845472335,291.13250732421875,291.1499938964844,267.9700012207031,266.57208251953125,282.7587890625,293.7706298828125,291.1321716308594,1.0,0.250563770532608,0.9022821187973022,0.9022821187973022,1.0,1.0,-1.0921680927276611,0.4664160907268524,0.6257520318031311,0.2124693840742111,0.0,0.0,0.4241233468055725,48.67162704467773,61.0,-2.309802770614624,-9213.1484375,164.36228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,306.4447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.611328125,18000.0,0.0,0.0,0.2059144973754882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409783244132995,0.340983122587204,-4.809678102901671e-06,0.0,0.0002089770423481,0.0,0.0,16.30571174621582,0.0,0.0,0.0,0.3198025524616241,4.0,0.0,1.0
411540,293.0868835449219,297.1499938964844,293.1499938964844,0.087954543530941,-2067.384033203125,304.1433410644531,0.7053104043006897,0.1447773724794387,0.1313177347183227,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822899997234344,0.050000000745058,0.0490967854857444,293.0774841308594,297.1499938964844,293.1499938964844,0.2222471982240677,-3375.388916015625,304.1412353515625,0.8992640376091003,0.305802971124649,0.2144348174333572,293.0995483398437,297.1499938964844,293.1499938964844,0.2192607671022415,-4520.521484375,304.14361572265625,0.8958500027656555,0.30228191614151,0.2871316075325012,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822899997234344,0.050000000745058,0.232894018292427,291.1288452148437,291.1499938964844,267.95001220703125,266.5530700683594,282.7444152832031,293.7618713378906,291.1285705566406,1.0,0.2551528513431549,0.902148962020874,0.902148962020874,1.0,1.0,-1.097948670387268,0.4689192175865173,0.6290294528007507,0.2140978872776031,0.0,0.0,0.4272017776966095,51.59903335571289,64.0,-3.791555881500244,-9274.7548828125,171.48931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2071462124586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446249067783355,0.3446297347545624,-4.822363280254649e-06,0.0,0.0002102270664181,0.0,0.0,16.55101776123047,0.0,0.0,0.0,0.3208000659942627,4.0,0.0,1.0
411600,293.0868835449219,297.1499938964844,293.1499938964844,0.087954543530941,-2067.384033203125,304.1433410644531,0.7053104043006897,0.1447773724794387,0.1313177347183227,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822899997234344,0.050000000745058,0.0490967854857444,293.0774841308594,297.1499938964844,293.1499938964844,0.2222471982240677,-3375.388916015625,304.1412353515625,0.8992640376091003,0.305802971124649,0.2144348174333572,293.0995483398437,297.1499938964844,293.1499938964844,0.2192607671022415,-4520.521484375,304.14361572265625,0.8958500027656555,0.30228191614151,0.2871316075325012,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4822899997234344,0.050000000745058,0.232894018292427,291.1288452148437,291.1499938964844,267.95001220703125,266.5530700683594,282.7444152832031,293.7618713378906,291.1285705566406,1.0,0.2551528513431549,0.902148962020874,0.902148962020874,1.0,1.0,-1.097948670387268,0.4689192175865173,0.6290294528007507,0.2140978872776031,0.0,0.0,0.4272017776966095,51.59903335571289,64.0,-3.791555881500244,-9274.7548828125,171.48931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2071462124586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446249067783355,0.3446297347545624,-4.822363280254649e-06,0.0,0.0002102270664181,0.0,0.0,16.55101776123047,0.0,0.0,0.0,0.3208000659942627,4.0,0.0,1.0
411660,293.0844116210937,297.1499938964844,293.1499938964844,0.0896040201187133,-2098.2099609375,304.142822265625,0.700684666633606,0.1468743979930877,0.1332654356956482,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4763811528682709,0.050000000745058,0.0492119528353214,293.07989501953125,297.1499938964844,293.1499938964844,0.2237088680267334,-3392.903076171875,304.1417236328125,0.8905544281005859,0.3071556389331817,0.2155135422945022,293.100830078125,297.1499938964844,293.1499938964844,0.2203573137521743,-4538.39599609375,304.1439208984375,0.8868141174316406,0.3033036291599273,0.2882259786128998,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4763811528682709,0.050000000745058,0.2334403097629547,291.1271667480469,291.1499938964844,267.92999267578125,266.5339660644531,282.7301025390625,293.75323486328125,291.1270751953125,1.0,0.259742259979248,0.9020003080368042,0.9020003080368042,1.0,1.0,-1.1036888360977173,0.4714055359363556,0.6322832703590393,0.2157182246446609,0.0,0.0,0.4303711950778961,54.59657287597656,67.0,-2.3735036849975586,-9339.5625,178.80604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,306.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.2084967344999313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486674129962921,0.3486722409725189,-4.837514097744133e-06,0.0,0.0002115976676577,0.0,0.0,16.82854461669922,0.0,0.0,0.0,0.3219249248504638,4.0,0.0,1.0
411720,293.0844116210937,297.1499938964844,293.1499938964844,0.0896040201187133,-2098.2099609375,304.142822265625,0.700684666633606,0.1468743979930877,0.1332654356956482,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4763811528682709,0.050000000745058,0.0492119528353214,293.07989501953125,297.1499938964844,293.1499938964844,0.2237088680267334,-3392.903076171875,304.1417236328125,0.8905544281005859,0.3071556389331817,0.2155135422945022,293.100830078125,297.1499938964844,293.1499938964844,0.2203573137521743,-4538.39599609375,304.1439208984375,0.8868141174316406,0.3033036291599273,0.2882259786128998,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4763811528682709,0.050000000745058,0.2334403097629547,291.1271667480469,291.1499938964844,267.92999267578125,266.5339660644531,282.7301025390625,293.75323486328125,291.1270751953125,1.0,0.259742259979248,0.9020003080368042,0.9020003080368042,1.0,1.0,-1.1036888360977173,0.4714055359363556,0.6322832703590393,0.2157182246446609,0.0,0.0,0.4303711950778961,54.59657287597656,67.0,-2.3735036849975586,-9339.5625,178.80604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,306.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.2084967344999313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486674129962921,0.3486722409725189,-4.837514097744133e-06,0.0,0.0002115976676577,0.0,0.0,16.82854461669922,0.0,0.0,0.0,0.3219249248504638,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.0913234204053878,-2130.331298828125,304.1423645019531,0.696548581123352,0.1490067541599273,0.1353026926517486,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4701201617717743,0.050000000745058,0.049329362809658,293.0828552246094,297.1499938964844,293.1499938964844,0.2249684184789657,-3407.918212890625,304.14239501953125,0.8822000622749329,0.3083345293998718,0.2164442092180252,293.1021728515625,297.1499938964844,293.1499938964844,0.2213908731937408,-4555.20849609375,304.14422607421875,0.8783133029937744,0.3042777478694916,0.289270669221878,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1263732910156,291.1499938964844,267.9100036621094,266.5148620605469,282.71392822265625,293.7416076660156,291.1263122558594,1.0,0.264305055141449,0.9018516540527344,0.9018516540527344,1.0,1.0,-1.1093146800994873,0.4738436341285705,0.635470986366272,0.2173095941543579,0.0,0.0,0.4335786700248718,57.64987182617188,70.0,-1.4449448585510254,-9405.1240234375,186.2638397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.83203125,18000.0,0.0,0.0,0.2099588811397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528019487857818,0.352806806564331,-4.853511200053617e-06,0.0,0.0002130815701093,0.0,0.0,17.116426467895508,0.0,0.0,0.0,0.3230925500392914,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913234204053878,-2130.331298828125,304.1423645019531,0.696548581123352,0.1490067541599273,0.1353026926517486,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4701201617717743,0.050000000745058,0.049329362809658,293.0828552246094,297.1499938964844,293.1499938964844,0.2249684184789657,-3407.918212890625,304.14239501953125,0.8822000622749329,0.3083345293998718,0.2164442092180252,293.1021728515625,297.1499938964844,293.1499938964844,0.2213908731937408,-4555.20849609375,304.14422607421875,0.8783133029937744,0.3042777478694916,0.289270669221878,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1263732910156,291.1499938964844,267.9100036621094,266.5148620605469,282.71392822265625,293.7416076660156,291.1263122558594,1.0,0.264305055141449,0.9018516540527344,0.9018516540527344,1.0,1.0,-1.1093146800994873,0.4738436341285705,0.635470986366272,0.2173095941543579,0.0,0.0,0.4335786700248718,57.64987182617188,70.0,-1.4449448585510254,-9405.1240234375,186.2638397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.83203125,18000.0,0.0,0.0,0.2099588811397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528019487857818,0.352806806564331,-4.853511200053617e-06,0.0,0.0002130815701093,0.0,0.0,17.116426467895508,0.0,0.0,0.0,0.3230925500392914,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921135246753692,-2145.078125,304.1423034667969,0.694413959980011,0.1498742252588272,0.1362286657094955,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4667540788650512,0.050000000745058,0.0493890605866909,293.0843505859375,297.1499938964844,293.1499938964844,0.2255735397338867,-3415.142578125,304.1426696777344,0.8781760334968567,0.3088898360729217,0.2168812453746795,293.10284423828125,297.1499938964844,293.1499938964844,0.221908301115036,-4563.64453125,304.1443176269531,0.8742499947547913,0.3047524988651275,0.2897810637950897,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4667540788650512,0.050000000745058,0.2342804372310638,291.1254272460937,291.1499938964844,267.8999938964844,266.5052795410156,282.6990051269531,293.7239074707031,291.1250915527344,1.0,0.2665676474571228,0.9017773270606996,0.9017773270606996,1.0,1.0,-1.1119749546051023,0.4749963283538818,0.6369786262512207,0.2180646359920501,0.0,0.0,0.4353039562702179,59.1995849609375,70.0,-2.857947826385498,-9440.072265625,190.0152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,306.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.751953125,18000.0,0.0,0.0,0.2107299119234085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549491167068481,0.3549539744853973,-4.861784418608295e-06,0.0,0.0002138640847988,0.0,0.0,17.266813278198242,0.0,0.0,0.0,0.323703408241272,4.0,0.0,1.0
411960,293.0828552246094,297.1499938964844,293.1499938964844,0.0927735865116119,-2157.3798828125,304.1425170898437,0.692036509513855,0.1505790650844574,0.1369892656803131,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4631647169589996,0.050000000745058,0.0494496151804924,293.0858154296875,297.1499938964844,293.1499938964844,0.2261785268783569,-3422.381591796875,304.1429138183594,0.8742480278015137,0.3094335198402405,0.2173080742359161,293.1034851074219,297.1499938964844,293.1499938964844,0.2224337309598922,-4572.22998046875,304.1444091796875,0.8702946305274963,0.3052207827568054,0.2902857661247253,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4631647169589996,0.050000000745058,0.2345676869153976,291.1236572265625,291.1499938964844,267.8900146484375,266.4956970214844,282.6836853027344,293.7053527832031,291.1233215332031,1.0,0.2688110172748565,0.9016963839530944,0.9016963839530944,1.0,1.0,-1.1144236326217651,0.476056843996048,0.6383668184280396,0.2187604755163192,0.0,0.0,0.4372398257255554,60.7681770324707,73.0,-3.609076976776123,-9476.8583984375,193.75259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,306.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.943359375,18000.0,0.0,0.0,0.2115290760993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573355078697204,0.357340395450592,-4.870687916991301e-06,0.0,0.0002146751212421,0.0,0.0,17.43380355834961,0.0,0.0,0.0,0.3243801295757293,4.0,0.0,1.0
412020,293.08544921875,297.1499938964844,293.1499938964844,0.0938377082347869,-2177.133056640625,304.14324951171875,0.6870180368423462,0.151754692196846,0.138223722577095,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4560092985630035,0.050000000745058,0.049572080373764,293.08856201171875,297.1499938964844,293.1499938964844,0.2273187488317489,-3435.98046875,304.14337158203125,0.8667758703231812,0.3104992508888244,0.2181448191404342,293.1047668457031,297.1499938964844,293.1499938964844,0.2234243005514145,-4588.3466796875,304.1446228027344,0.8627830147743225,0.3061387538909912,0.2912787795066833,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4560092985630035,0.050000000745058,0.2351485937833786,291.12225341796875,291.1499938964844,267.8699951171875,266.4765014648437,282.6539306640625,293.66949462890625,291.1222839355469,1.0,0.2732339799404144,0.9015344977378844,0.9015344977378844,1.0,1.0,-1.1189460754394531,0.4780155122280121,0.6409305334091187,0.2200468331575393,0.0,0.0,0.4410719573497772,63.93439102172852,76.0,-1.4402329921722412,-9551.806640625,201.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,306.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.99609375,18000.0,0.0,0.0,0.2132149189710617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624383211135864,0.362443208694458,-4.890672244073357e-06,0.0,0.0002163860335713,0.0,0.0,17.796772003173828,0.0,0.0,0.0,0.3258402049541473,4.0,0.0,1.0
412080,293.08544921875,297.1499938964844,293.1499938964844,0.0938377082347869,-2177.133056640625,304.14324951171875,0.6870180368423462,0.151754692196846,0.138223722577095,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4560092985630035,0.050000000745058,0.049572080373764,293.08856201171875,297.1499938964844,293.1499938964844,0.2273187488317489,-3435.98046875,304.14337158203125,0.8667758703231812,0.3104992508888244,0.2181448191404342,293.1047668457031,297.1499938964844,293.1499938964844,0.2234243005514145,-4588.3466796875,304.1446228027344,0.8627830147743225,0.3061387538909912,0.2912787795066833,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4560092985630035,0.050000000745058,0.2351485937833786,291.12225341796875,291.1499938964844,267.8699951171875,266.4765014648437,282.6539306640625,293.66949462890625,291.1222839355469,1.0,0.2732339799404144,0.9015344977378844,0.9015344977378844,1.0,1.0,-1.1189460754394531,0.4780155122280121,0.6409305334091187,0.2200468331575393,0.0,0.0,0.4410719573497772,63.93439102172852,76.0,-1.4402329921722412,-9551.806640625,201.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,306.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.99609375,18000.0,0.0,0.0,0.2132149189710617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624383211135864,0.362443208694458,-4.890672244073357e-06,0.0,0.0002163860335713,0.0,0.0,17.796772003173828,0.0,0.0,0.0,0.3258402049541473,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947492867708206,-2194.005615234375,304.1439819335937,0.6820995211601257,0.1527925580739975,0.1392955332994461,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4494764804840088,0.050000000745058,0.0496951714158058,293.09112548828125,297.1499938964844,293.1499938964844,0.2283938974142074,-3448.771484375,304.143798828125,0.8598594665527344,0.3115377724170685,0.2189630568027496,293.10601806640625,297.1499938964844,293.1499938964844,0.2243561148643493,-4603.4521484375,304.1448669433594,0.8558375835418701,0.3070333302021026,0.292249858379364,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4494764804840088,0.050000000745058,0.2357324957847595,291.12286376953125,291.1499938964844,267.8500061035156,266.4573669433594,282.6260986328125,293.63690185546875,291.1229858398437,1.0,0.2775688469409942,0.9013726115226746,0.9013726115226746,1.0,1.0,-1.123228907585144,0.4798710346221924,0.6433578729629517,0.221266359090805,0.0,0.0,0.4446558654308319,67.1133041381836,79.0,0.5220611691474915,-9622.8349609375,208.66522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,306.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8359375,18000.0,0.0,0.0,0.2149959504604339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673328757286072,0.3673377931118011,-4.910997176921228e-06,0.0,0.0002181935560656,0.0,0.0,18.15245056152344,0.0,0.0,0.0,0.3272716999053955,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947492867708206,-2194.005615234375,304.1439819335937,0.6820995211601257,0.1527925580739975,0.1392955332994461,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4494764804840088,0.050000000745058,0.0496951714158058,293.09112548828125,297.1499938964844,293.1499938964844,0.2283938974142074,-3448.771484375,304.143798828125,0.8598594665527344,0.3115377724170685,0.2189630568027496,293.10601806640625,297.1499938964844,293.1499938964844,0.2243561148643493,-4603.4521484375,304.1448669433594,0.8558375835418701,0.3070333302021026,0.292249858379364,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4494764804840088,0.050000000745058,0.2357324957847595,291.12286376953125,291.1499938964844,267.8500061035156,266.4573669433594,282.6260986328125,293.63690185546875,291.1229858398437,1.0,0.2775688469409942,0.9013726115226746,0.9013726115226746,1.0,1.0,-1.123228907585144,0.4798710346221924,0.6433578729629517,0.221266359090805,0.0,0.0,0.4446558654308319,67.1133041381836,79.0,0.5220611691474915,-9622.8349609375,208.66522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,306.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8359375,18000.0,0.0,0.0,0.2149959504604339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673328757286072,0.3673377931118011,-4.910997176921228e-06,0.0,0.0002181935560656,0.0,0.0,18.15245056152344,0.0,0.0,0.0,0.3272716999053955,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.095594622194767,-2209.638427734375,304.1445617675781,0.6774472594261169,0.153764933347702,0.1402978897094726,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4435414671897888,0.050000000745058,0.0498183444142341,293.093505859375,297.1499938964844,293.1499938964844,0.2294258624315261,-3461.036865234375,304.1441345214844,0.8534705638885498,0.3125469386577606,0.2197612971067428,293.1072082519531,297.1499938964844,293.1499938964844,0.2252532839775085,-4617.9736328125,304.14508056640625,0.8494287133216858,0.3079070448875427,0.2932007610797882,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4435414671897888,0.050000000745058,0.2363167703151703,291.1242370605469,291.1499938964844,267.8299865722656,266.438232421875,282.5999755859375,293.6073303222656,291.1244201660156,1.0,0.2818160057067871,0.9012096524238586,0.9012096524238586,1.0,1.0,-1.1273807287216189,0.4816706478595733,0.6457101106643677,0.2224491685628891,0.0,0.0,0.4480071067810058,70.2926254272461,67.0,1.76387619972229,-9691.0244140625,216.13270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734619140625,306.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.2168333977460861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719851970672607,0.3719901144504547,-4.93075322083314e-06,0.0,0.0002200583257945,0.0,0.0,18.495445251464844,0.0,0.0,0.0,0.3286481201648712,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.095594622194767,-2209.638427734375,304.1445617675781,0.6774472594261169,0.153764933347702,0.1402978897094726,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4435414671897888,0.050000000745058,0.0498183444142341,293.093505859375,297.1499938964844,293.1499938964844,0.2294258624315261,-3461.036865234375,304.1441345214844,0.8534705638885498,0.3125469386577606,0.2197612971067428,293.1072082519531,297.1499938964844,293.1499938964844,0.2252532839775085,-4617.9736328125,304.14508056640625,0.8494287133216858,0.3079070448875427,0.2932007610797882,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4435414671897888,0.050000000745058,0.2363167703151703,291.1242370605469,291.1499938964844,267.8299865722656,266.438232421875,282.5999755859375,293.6073303222656,291.1244201660156,1.0,0.2818160057067871,0.9012096524238586,0.9012096524238586,1.0,1.0,-1.1273807287216189,0.4816706478595733,0.6457101106643677,0.2224491685628891,0.0,0.0,0.4480071067810058,70.2926254272461,67.0,1.76387619972229,-9691.0244140625,216.13270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734619140625,306.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.2168333977460861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719851970672607,0.3719901144504547,-4.93075322083314e-06,0.0,0.0002200583257945,0.0,0.0,18.495445251464844,0.0,0.0,0.0,0.3286481201648712,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962774530053138,-2222.198486328125,304.1452331542969,0.6807819604873657,0.1547313630580902,0.1411239802837371,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4453014433383941,0.050000000745058,0.0497805327177047,293.0954284667969,297.1499938964844,293.1499938964844,0.2302751988172531,-3471.039306640625,304.1446838378906,0.8565527200698853,0.3135862052440643,0.220443308353424,293.1081848144531,297.1499938964844,293.1499938964844,0.2259636223316192,-4629.3388671875,304.1455383300781,0.8523511290550232,0.3087882101535797,0.2939866483211517,293.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4453014433383941,0.050000000745058,0.2361374050378799,291.12725830078125,291.1499938964844,267.8099975585937,266.41912841796875,282.5762023925781,293.58111572265625,291.1278381347656,1.0,0.2804877758026123,0.9010466933250428,0.9010466933250428,1.0,1.0,-1.1298744678497314,0.482742428779602,0.6471320986747742,0.2231761366128921,0.0,0.0,0.4508747160434723,69.37220764160156,55.0,4.805703639984131,-9749.0673828125,215.2021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,306.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.697265625,18000.0,0.0,0.0,0.2186794131994247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761991560459137,0.37620410323143,-4.949393314745976e-06,0.0,0.0002219318121206,0.0,0.0,18.81161499023437,0.0,0.0,0.0,0.3299101293087005,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962774530053138,-2222.198486328125,304.1452331542969,0.6807819604873657,0.1547313630580902,0.1411239802837371,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4453014433383941,0.050000000745058,0.0497805327177047,293.0954284667969,297.1499938964844,293.1499938964844,0.2302751988172531,-3471.039306640625,304.1446838378906,0.8565527200698853,0.3135862052440643,0.220443308353424,293.1081848144531,297.1499938964844,293.1499938964844,0.2259636223316192,-4629.3388671875,304.1455383300781,0.8523511290550232,0.3087882101535797,0.2939866483211517,293.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4453014433383941,0.050000000745058,0.2361374050378799,291.12725830078125,291.1499938964844,267.8099975585937,266.41912841796875,282.5762023925781,293.58111572265625,291.1278381347656,1.0,0.2804877758026123,0.9010466933250428,0.9010466933250428,1.0,1.0,-1.1298744678497314,0.482742428779602,0.6471320986747742,0.2231761366128921,0.0,0.0,0.4508747160434723,69.37220764160156,55.0,4.805703639984131,-9749.0673828125,215.2021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,306.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.697265625,18000.0,0.0,0.0,0.2186794131994247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761991560459137,0.37620410323143,-4.949393314745976e-06,0.0,0.0002219318121206,0.0,0.0,18.81161499023437,0.0,0.0,0.0,0.3299101293087005,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965789258480072,-2227.718994140625,304.14556884765625,0.6850879192352295,0.1552320420742035,0.1415016502141952,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4486910700798034,0.050000000745058,0.0497107505798339,293.0960998535156,297.1499938964844,293.1499938964844,0.2306594848632812,-3475.54150390625,304.1449584960937,0.8612204790115356,0.3141479790210724,0.2207722961902618,293.10858154296875,297.1499938964844,293.1499938964844,0.2262595444917678,-4634.02490234375,304.14581298828125,0.8568726181983948,0.3092447817325592,0.294341504573822,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4486910700798034,0.050000000745058,0.235806405544281,291.1300048828125,291.1499938964844,267.79998779296875,266.4096069335937,282.56524658203125,293.5694580078125,291.130615234375,1.0,0.2783392667770386,0.9009652137756348,0.9009652137756348,1.0,1.0,-1.1306676864624023,0.4830807447433471,0.6475870013237,0.2234100103378296,0.0,0.0,0.4519367516040802,67.61721801757812,55.0,6.265621185302734,-9772.67578125,212.0922241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71588134765625,306.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.630859375,18000.0,0.0,0.0,0.2195803225040435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778837323188782,0.3778886795043945,-4.957489181833807e-06,0.0,0.0002228461235063,0.0,0.0,18.941022872924805,0.0,0.0,0.0,0.3304256796836853,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968683734536171,-2233.017822265625,304.1458435058594,0.6909062266349792,0.1557440608739853,0.141866073012352,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4535959661006927,0.050000000745058,0.0496160984039306,293.0965576171875,297.1499938964844,293.1499938964844,0.231042742729187,-3480.03955078125,304.1451721191406,0.8677300214767456,0.3147369921207428,0.2211024314165115,293.1088562011719,297.1499938964844,293.1499938964844,0.2265400439500808,-4638.46533203125,304.14605712890625,0.8631954789161682,0.3097125589847564,0.2946819961071014,293.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4535959661006927,0.050000000745058,0.235357403755188,291.1327819824219,291.1499938964844,267.7900085449219,266.40008544921875,282.5548400878906,293.5586853027344,291.1333923339844,1.0,0.2753911018371582,0.900885820388794,0.900885820388794,1.0,1.0,-1.1312577724456787,0.4833303689956665,0.6479274034500122,0.2235864698886871,0.0,0.0,0.4528041183948517,65.2294921875,43.0,6.979966163635254,-9793.1337890625,207.6928558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156982421875,306.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.71875,18000.0,0.0,0.0,0.2204511314630508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792644739151001,0.3792694509029388,-4.964349955116632e-06,0.0,0.00022372987587,0.0,0.0,19.048219680786133,0.0,0.0,0.0,0.3308539986610412,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974258854985237,-2243.229248046875,304.14630126953125,0.7069324254989624,0.1567984074354171,0.1425691097974777,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.467868447303772,0.050000000745058,0.0493694469332695,293.0970764160156,297.1499938964844,293.1499938964844,0.2318222820758819,-3489.218994140625,304.1454772949219,0.886385977268219,0.3159856498241424,0.22177255153656,293.1092224121094,297.1499938964844,293.1499938964844,0.227076768875122,-4646.97705078125,304.146484375,0.8813927173614502,0.3106792867183685,0.2953360378742218,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.467868447303772,0.050000000745058,0.2341874092817306,291.1381225585937,291.1499938964844,267.7699890136719,266.38116455078125,282.5351867675781,293.5389709472656,291.138671875,1.0,0.2675218284130096,0.9007269740104676,0.9007269740104676,1.0,1.0,-1.1319907903671265,0.4836346209049225,0.6483561992645264,0.2238123267889022,0.0,0.0,0.4540292918682098,58.99554443359375,31.0,7.254223823547363,-9827.5615234375,195.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,306.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.921875,18000.0,0.0,0.0,0.222064733505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812857866287231,0.3812907636165619,-4.974715011485387e-06,0.0,0.0002253674756502,0.0,0.0,19.20685577392578,0.0,0.0,0.0,0.331487089395523,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974258854985237,-2243.229248046875,304.14630126953125,0.7069324254989624,0.1567984074354171,0.1425691097974777,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.467868447303772,0.050000000745058,0.0493694469332695,293.0970764160156,297.1499938964844,293.1499938964844,0.2318222820758819,-3489.218994140625,304.1454772949219,0.886385977268219,0.3159856498241424,0.22177255153656,293.1092224121094,297.1499938964844,293.1499938964844,0.227076768875122,-4646.97705078125,304.146484375,0.8813927173614502,0.3106792867183685,0.2953360378742218,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.467868447303772,0.050000000745058,0.2341874092817306,291.1381225585937,291.1499938964844,267.7699890136719,266.38116455078125,282.5351867675781,293.5389709472656,291.138671875,1.0,0.2675218284130096,0.9007269740104676,0.9007269740104676,1.0,1.0,-1.1319907903671265,0.4836346209049225,0.6483561992645264,0.2238123267889022,0.0,0.0,0.4540292918682098,58.99554443359375,31.0,7.254223823547363,-9827.5615234375,195.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,306.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.921875,18000.0,0.0,0.0,0.222064733505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812857866287231,0.3812907636165619,-4.974715011485387e-06,0.0,0.0002253674756502,0.0,0.0,19.20685577392578,0.0,0.0,0.0,0.331487089395523,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979687198996543,-2253.1845703125,304.1466064453125,0.7276015281677246,0.1578836888074875,0.1432511508464813,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837196469306946,0.050000000745058,0.0490686185657978,293.09716796875,297.1499938964844,293.1499938964844,0.2326293736696243,-3498.760009765625,304.1456298828125,0.9139403700828552,0.3173081576824188,0.2224583923816681,293.109375,297.1499938964844,293.1499938964844,0.2276024371385574,-4655.35009765625,304.1467590332031,0.908019483089447,0.3116809427738189,0.2959707975387573,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837196469306946,0.050000000745058,0.2327603995800018,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.5166015625,293.52105712890625,291.1433410644531,1.0,0.2575341463088989,0.9005681872367859,0.9005681872367859,1.0,1.0,-1.132320761680603,0.4837633669376373,0.6485574245452881,0.2239222228527069,0.0,0.0,0.4546544253826141,51.38382339477539,25.0,6.547061920166016,-9855.3466796875,181.36851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514953613281,306.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.2234616577625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824240565299988,0.3824290335178375,-4.981074198440183e-06,0.0,0.0002267851668875,0.0,0.0,19.298315048217773,0.0,0.0,0.0,0.3318520784378052,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979687198996543,-2253.1845703125,304.1466064453125,0.7276015281677246,0.1578836888074875,0.1432511508464813,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837196469306946,0.050000000745058,0.0490686185657978,293.09716796875,297.1499938964844,293.1499938964844,0.2326293736696243,-3498.760009765625,304.1456298828125,0.9139403700828552,0.3173081576824188,0.2224583923816681,293.109375,297.1499938964844,293.1499938964844,0.2276024371385574,-4655.35009765625,304.1467590332031,0.908019483089447,0.3116809427738189,0.2959707975387573,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837196469306946,0.050000000745058,0.2327603995800018,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.5166015625,293.52105712890625,291.1433410644531,1.0,0.2575341463088989,0.9005681872367859,0.9005681872367859,1.0,1.0,-1.132320761680603,0.4837633669376373,0.6485574245452881,0.2239222228527069,0.0,0.0,0.4546544253826141,51.38382339477539,25.0,6.547061920166016,-9855.3466796875,181.36851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7514953613281,306.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.2234616577625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824240565299988,0.3824290335178375,-4.981074198440183e-06,0.0,0.0002267851668875,0.0,0.0,19.298315048217773,0.0,0.0,0.0,0.3318520784378052,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098550334572792,-2263.8935546875,304.1467590332031,0.7501886487007141,0.1589748710393905,0.1439674198627472,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991026222705841,0.050000000745058,0.0487901046872139,293.0971069335937,297.1499938964844,293.1499938964844,0.2335224151611328,-3509.380126953125,304.1455993652344,0.948375642299652,0.3186606466770172,0.2231917828321457,293.10943603515625,297.1499938964844,293.1499938964844,0.2281930297613144,-4664.859375,304.1468505859375,0.9418063759803772,0.3126998543739319,0.2966498136520386,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991026222705841,0.050000000745058,0.2314392626285553,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.4983825683594,293.5039978027344,291.1464538574219,1.0,0.2481303364038467,0.9004295468330383,0.9004295468330383,1.0,1.0,-1.1329554319381714,0.4840290546417236,0.6489264369010925,0.2241113036870956,0.0,0.0,0.4549115896224975,44.34145736694336,25.0,4.474691390991211,-9881.38671875,167.9877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7888488769531,306.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.2246104478836059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829199373722076,0.3829249441623688,-4.984207407687791e-06,0.0,0.0002279510517837,0.0,0.0,19.33949279785156,0.0,0.0,0.0,0.3320182561874389,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098550334572792,-2263.8935546875,304.1467590332031,0.7501886487007141,0.1589748710393905,0.1439674198627472,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991026222705841,0.050000000745058,0.0487901046872139,293.0971069335937,297.1499938964844,293.1499938964844,0.2335224151611328,-3509.380126953125,304.1455993652344,0.948375642299652,0.3186606466770172,0.2231917828321457,293.10943603515625,297.1499938964844,293.1499938964844,0.2281930297613144,-4664.859375,304.1468505859375,0.9418063759803772,0.3126998543739319,0.2966498136520386,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991026222705841,0.050000000745058,0.2314392626285553,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.4983825683594,293.5039978027344,291.1464538574219,1.0,0.2481303364038467,0.9004295468330383,0.9004295468330383,1.0,1.0,-1.1329554319381714,0.4840290546417236,0.6489264369010925,0.2241113036870956,0.0,0.0,0.4549115896224975,44.34145736694336,25.0,4.474691390991211,-9881.38671875,167.9877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7888488769531,306.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.2246104478836059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829199373722076,0.3829249441623688,-4.984207407687791e-06,0.0,0.0002279510517837,0.0,0.0,19.33949279785156,0.0,0.0,0.0,0.3320182561874389,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991922691464424,-2275.7587890625,304.14678955078125,0.7717277407646179,0.1600333601236343,0.1447344720363617,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133788585662842,0.050000000745058,0.0485869757831096,293.0971984863281,297.1499938964844,293.1499938964844,0.2345137000083923,-3521.221923828125,304.1454162597656,0.976055920124054,0.3199777007102966,0.223967432975769,293.1095275878906,297.1499938964844,293.1499938964844,0.2288923263549804,-4676.22412109375,304.146728515625,0.9700648784637452,0.3137084543704986,0.2974010407924652,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133788585662842,0.050000000745058,0.2304756790399551,291.1473388671875,291.1499938964844,267.7099914550781,266.3249816894531,282.4799194335937,293.4869079589844,291.1473693847656,1.0,0.2412684261798858,0.9002909064292908,0.9002909064292908,1.0,1.0,-1.1343082189559937,0.4846116006374359,0.6496965885162354,0.2244953662157058,0.0,0.0,0.4551653563976288,39.21800231933594,28.0,1.6564998626708984,-9911.0654296875,158.49790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,306.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.2255171686410904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832530975341797,0.3832581043243408,-4.985855412087403e-06,0.0,0.0002288712566951,0.0,0.0,19.365598678588867,0.0,0.0,0.0,0.3321243822574615,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991922691464424,-2275.7587890625,304.14678955078125,0.7717277407646179,0.1600333601236343,0.1447344720363617,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133788585662842,0.050000000745058,0.0485869757831096,293.0971984863281,297.1499938964844,293.1499938964844,0.2345137000083923,-3521.221923828125,304.1454162597656,0.976055920124054,0.3199777007102966,0.223967432975769,293.1095275878906,297.1499938964844,293.1499938964844,0.2288923263549804,-4676.22412109375,304.146728515625,0.9700648784637452,0.3137084543704986,0.2974010407924652,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133788585662842,0.050000000745058,0.2304756790399551,291.1473388671875,291.1499938964844,267.7099914550781,266.3249816894531,282.4799194335937,293.4869079589844,291.1473693847656,1.0,0.2412684261798858,0.9002909064292908,0.9002909064292908,1.0,1.0,-1.1343082189559937,0.4846116006374359,0.6496965885162354,0.2244953662157058,0.0,0.0,0.4551653563976288,39.21800231933594,28.0,1.6564998626708984,-9911.0654296875,158.49790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,306.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.2255171686410904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832530975341797,0.3832581043243408,-4.985855412087403e-06,0.0,0.0002288712566951,0.0,0.0,19.365598678588867,0.0,0.0,0.0,0.3321243822574615,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995308458805084,-2282.0263671875,304.1467590332031,0.7805481553077698,0.16054168343544,0.1451317518949508,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5192298889160156,0.050000000745058,0.0485177226364612,293.097412109375,297.1499938964844,293.1499938964844,0.235033243894577,-3527.435546875,304.1452941894531,0.985465407371521,0.3206079602241516,0.2243619859218597,293.109619140625,297.1499938964844,293.1499938964844,0.2292783558368683,-4682.51953125,304.1466369628906,0.9798202514648438,0.3142020106315613,0.2978005409240722,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5192298889160156,0.050000000745058,0.2301471829414367,291.1471862792969,291.1499938964844,267.70001220703125,266.31573486328125,282.47052001953125,293.478271484375,291.1471252441406,1.0,0.2389982789754867,0.9002215266227722,0.9002215266227722,1.0,1.0,-1.1352605819702148,0.4850247502326965,0.6502357721328735,0.2247624099254608,0.0,0.0,0.4553665518760681,37.47846221923828,28.0,0.3789422512054443,-9928.078125,155.41024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572082519531,306.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.2258918285369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834878504276275,0.3834928572177887,-4.986737621948123e-06,0.0,0.00022925149824,0.0,0.0,19.383033752441406,0.0,0.0,0.0,0.3321942389011383,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998754501342773,-2288.406494140625,304.1466979980469,0.7877122759819031,0.1610336750745773,0.1455322504043579,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5239450931549072,0.050000000745058,0.0484666638076305,293.09771728515625,297.1499938964844,293.1499938964844,0.2355588525533676,-3533.720458984375,304.14520263671875,0.992328643798828,0.3212151527404785,0.2247547358274459,293.1097717285156,297.1499938964844,293.1499938964844,0.2296813875436782,-4689.0966796875,304.1465148925781,0.9869747757911682,0.3146862685680389,0.2982099950313568,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5239450931549072,0.050000000745058,0.2299049794673919,291.14666748046875,291.1499938964844,267.69000244140625,266.3065490722656,282.4610290527344,293.46954345703125,291.14654541015625,1.0,0.2373452931642532,0.9001490473747253,0.9001490473747253,1.0,1.0,-1.1363520622253418,0.4854991436004638,0.6508529782295227,0.225067526102066,0.0,0.0,0.4556392729282379,36.20158004760742,31.0,-0.7258353233337402,-9946.4326171875,153.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802795410156,306.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.2262236177921295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838061690330505,0.3838111758232116,-4.987889496987918e-06,0.0,0.0002295882004546,0.0,0.0,19.40653610229492,0.0,0.0,0.0,0.3322878777980804,4.0,0.0,1.0
