time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.100573256611824,-2301.3173828125,304.1466369628906,0.7970425486564636,0.161984235048294,0.1463382095098495,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.529784619808197,0.050000000745058,0.0484084486961364,293.0982666015625,297.1499938964844,293.1499938964844,0.2359974235296249,-3538.5458984375,304.14617919921875,0.9990000128746032,0.3224240839481354,0.2250057309865951,293.1101379394531,297.1499938964844,293.1499938964844,0.2305146157741546,-4702.68505859375,304.1462707519531,0.9952022433280944,0.3156278133392334,0.2990468144416809,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.529784619808197,0.050000000745058,0.2296288311481475,291.1451416015625,291.1499938964844,267.6700134277344,266.28826904296875,282.4423217773437,293.45233154296875,291.1450500488281,1.0,0.2355689257383346,0.9000040292739868,0.9000040292739868,1.0,1.0,-1.1382510662078855,0.4863215684890747,0.651929497718811,0.2256036549806594,0.0,0.0,0.4563891887664795,34.75551986694336,34.0,-1.5064409971237185,-9984.0107421875,150.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,306.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.2267882674932479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847433626651764,0.3847483396530151,-4.991379682905972e-06,0.0,0.0002301612694282,0.0,0.0,19.47616195678711,0.0,0.0,0.0,0.3325631618499756,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.100573256611824,-2301.3173828125,304.1466369628906,0.7970425486564636,0.161984235048294,0.1463382095098495,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.529784619808197,0.050000000745058,0.0484084486961364,293.0982666015625,297.1499938964844,293.1499938964844,0.2359974235296249,-3538.5458984375,304.14617919921875,0.9990000128746032,0.3224240839481354,0.2250057309865951,293.1101379394531,297.1499938964844,293.1499938964844,0.2305146157741546,-4702.68505859375,304.1462707519531,0.9952022433280944,0.3156278133392334,0.2990468144416809,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.529784619808197,0.050000000745058,0.2296288311481475,291.1451416015625,291.1499938964844,267.6700134277344,266.28826904296875,282.4423217773437,293.45233154296875,291.1450500488281,1.0,0.2355689257383346,0.9000040292739868,0.9000040292739868,1.0,1.0,-1.1382510662078855,0.4863215684890747,0.651929497718811,0.2256036549806594,0.0,0.0,0.4563891887664795,34.75551986694336,34.0,-1.5064409971237185,-9984.0107421875,150.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,306.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.2267882674932479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847433626651764,0.3847483396530151,-4.991379682905972e-06,0.0,0.0002301612694282,0.0,0.0,19.47616195678711,0.0,0.0,0.0,0.3325631618499756,4.0,0.0,1.0
413340,293.1045227050781,297.1499938964844,293.1499938964844,0.1012652888894081,-2314.05126953125,304.1466064453125,0.8001233339309692,0.1629142165184021,0.1471676677465438,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309397578239441,0.050000000745058,0.0483975186944007,293.0947570800781,297.1499938964844,293.1499938964844,0.2348179519176483,-3523.995361328125,304.1492614746094,0.9990000128746032,0.3244365453720093,0.2240709364414215,293.11065673828125,297.1499938964844,293.1499938964844,0.2313021868467331,-4715.423828125,304.1462097167969,0.9972676634788512,0.3165328204631805,0.2998979091644287,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309397578239441,0.050000000745058,0.2295769900083542,291.1466369628906,291.1499938964844,267.6499938964844,266.2701721191406,282.4256896972656,293.4384765625,291.14678955078125,1.0,0.235362559556961,0.8998589515686035,0.8998589515686035,1.0,1.0,-1.139044165611267,0.4866672456264496,0.6523769497871399,0.2258076071739196,0.0,0.0,0.4567738175392151,34.49007797241211,37.0,1.2785199880599976,-10013.390625,150.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,306.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.2272378206253051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855255246162414,0.3855305314064026,-4.9953468987951055e-06,0.0,0.0002306175010744,0.0,0.0,19.538057327270508,0.0,0.0,0.0,0.3328022360801697,4.0,0.0,1.0
413400,293.1045227050781,297.1499938964844,293.1499938964844,0.1012652888894081,-2314.05126953125,304.1466064453125,0.8001233339309692,0.1629142165184021,0.1471676677465438,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309397578239441,0.050000000745058,0.0483975186944007,293.0947570800781,297.1499938964844,293.1499938964844,0.2348179519176483,-3523.995361328125,304.1492614746094,0.9990000128746032,0.3244365453720093,0.2240709364414215,293.11065673828125,297.1499938964844,293.1499938964844,0.2313021868467331,-4715.423828125,304.1462097167969,0.9972676634788512,0.3165328204631805,0.2998979091644287,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309397578239441,0.050000000745058,0.2295769900083542,291.1466369628906,291.1499938964844,267.6499938964844,266.2701721191406,282.4256896972656,293.4384765625,291.14678955078125,1.0,0.235362559556961,0.8998589515686035,0.8998589515686035,1.0,1.0,-1.139044165611267,0.4866672456264496,0.6523769497871399,0.2258076071739196,0.0,0.0,0.4567738175392151,34.49007797241211,37.0,1.2785199880599976,-10013.390625,150.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,306.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.2272378206253051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855255246162414,0.3855305314064026,-4.9953468987951055e-06,0.0,0.0002306175010744,0.0,0.0,19.538057327270508,0.0,0.0,0.0,0.3328022360801697,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019988059997558,-2327.605224609375,304.1465148925781,0.7999076843261719,0.1638233959674835,0.1479990780353546,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296145677566528,0.050000000745058,0.0484100431203842,293.092041015625,297.1499938964844,293.1499938964844,0.2366573363542556,-3546.607177734375,304.1463317871094,0.9990000128746032,0.3263999223709106,0.2255139946937561,293.1112670898437,297.1499938964844,293.1499938964844,0.2321700155735016,-4729.5634765625,304.1460266113281,0.9963870048522948,0.3174059689044952,0.300737202167511,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296145677566528,0.050000000745058,0.2296364158391952,291.1441345214844,291.1499938964844,267.6300048828125,266.2522888183594,282.407470703125,293.4234924316406,291.1434936523437,1.0,0.2364318966865539,0.8997057676315308,0.8997057676315308,1.0,1.0,-1.1428662538528442,0.4883467853069305,0.6545195579528809,0.2268455624580383,0.0,0.0,0.4576354026794433,34.86240768432617,40.0,-4.432016849517822,-10053.611328125,152.48826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.2276036441326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863119482994079,0.3863169252872467,-4.998154508939479e-06,0.0,0.0002309887640876,0.0,0.0,19.59626197814941,0.0,0.0,0.0,0.3330429494380951,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019988059997558,-2327.605224609375,304.1465148925781,0.7999076843261719,0.1638233959674835,0.1479990780353546,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296145677566528,0.050000000745058,0.0484100431203842,293.092041015625,297.1499938964844,293.1499938964844,0.2366573363542556,-3546.607177734375,304.1463317871094,0.9990000128746032,0.3263999223709106,0.2255139946937561,293.1112670898437,297.1499938964844,293.1499938964844,0.2321700155735016,-4729.5634765625,304.1460266113281,0.9963870048522948,0.3174059689044952,0.300737202167511,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296145677566528,0.050000000745058,0.2296364158391952,291.1441345214844,291.1499938964844,267.6300048828125,266.2522888183594,282.407470703125,293.4234924316406,291.1434936523437,1.0,0.2364318966865539,0.8997057676315308,0.8997057676315308,1.0,1.0,-1.1428662538528442,0.4883467853069305,0.6545195579528809,0.2268455624580383,0.0,0.0,0.4576354026794433,34.86240768432617,40.0,-4.432016849517822,-10053.611328125,152.48826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.2276036441326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863119482994079,0.3863169252872467,-4.998154508939479e-06,0.0,0.0002309887640876,0.0,0.0,19.59626197814941,0.0,0.0,0.0,0.3330429494380951,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027837246656417,-2342.161376953125,304.1463623046875,0.7970179319381714,0.1647252589464187,0.1488399356603622,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5263059735298157,0.050000000745058,0.0484424270689487,293.0965270996094,297.1499938964844,293.1499938964844,0.2407546639442443,-3596.4306640625,304.1407470703125,0.9990000128746032,0.3269739747047424,0.2286365628242492,293.1117553710937,297.1499938964844,293.1499938964844,0.2331554889678955,-4745.7109375,304.1457214355469,0.9930520057678224,0.3182872533798218,0.3015963435173034,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5263059735298157,0.050000000745058,0.2297900170087814,291.1365966796875,291.1499938964844,267.6099853515625,266.234619140625,282.38592529296875,293.4039611816406,291.1357421875,1.0,0.2385196238756179,0.8995526432991028,0.8995526432991028,1.0,1.0,-1.148900032043457,0.4909997880458832,0.6579002737998962,0.2285008728504181,0.0,0.0,0.4599045217037201,35.770206451416016,43.0,-9.356614112854004,-10118.212890625,155.96627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0112609863281,306.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.814453125,18000.0,0.0,0.0,0.2280087172985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388889342546463,0.3888943493366241,-5.006698302167933e-06,0.0,0.0002313998556928,0.0,0.0,19.78534698486328,0.0,0.0,0.0,0.333788514137268,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027837246656417,-2342.161376953125,304.1463623046875,0.7970179319381714,0.1647252589464187,0.1488399356603622,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5263059735298157,0.050000000745058,0.0484424270689487,293.0965270996094,297.1499938964844,293.1499938964844,0.2407546639442443,-3596.4306640625,304.1407470703125,0.9990000128746032,0.3269739747047424,0.2286365628242492,293.1117553710937,297.1499938964844,293.1499938964844,0.2331554889678955,-4745.7109375,304.1457214355469,0.9930520057678224,0.3182872533798218,0.3015963435173034,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5263059735298157,0.050000000745058,0.2297900170087814,291.1365966796875,291.1499938964844,267.6099853515625,266.234619140625,282.38592529296875,293.4039611816406,291.1357421875,1.0,0.2385196238756179,0.8995526432991028,0.8995526432991028,1.0,1.0,-1.148900032043457,0.4909997880458832,0.6579002737998962,0.2285008728504181,0.0,0.0,0.4599045217037201,35.770206451416016,43.0,-9.356614112854004,-10118.212890625,155.96627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0112609863281,306.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.814453125,18000.0,0.0,0.0,0.2280087172985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388889342546463,0.3888943493366241,-5.006698302167933e-06,0.0,0.0002313998556928,0.0,0.0,19.78534698486328,0.0,0.0,0.0,0.333788514137268,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031810492277145,-2349.507568359375,304.14630126953125,0.7939409613609314,0.1651775538921356,0.1492728441953659,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5234617590904236,0.050000000745058,0.0484716221690177,293.1003723144531,297.1499938964844,293.1499938964844,0.2412389069795608,-3602.149169921875,304.1416015625,0.996350347995758,0.3268925249576568,0.22894287109375,293.1119689941406,297.1499938964844,293.1499938964844,0.2336516678333282,-4753.8095703125,304.1455993652344,0.9897558689117432,0.3187331855297088,0.3020436763763428,293.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5234617590904236,0.050000000745058,0.229928508400917,291.13330078125,291.1499938964844,267.6000061035156,266.22589111328125,282.37548828125,293.3939514160156,291.1329345703125,1.0,0.2398274838924408,0.8994760513305664,0.8994760513305664,1.0,1.0,-1.1504967212677002,0.4916991591453552,0.658797562122345,0.2289415299892425,0.0,0.0,0.4613607823848724,36.533016204833984,43.0,-7.531338214874268,-10149.123046875,157.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,306.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.091796875,18000.0,0.0,0.0,0.228266105055809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908202052116394,0.3908252120018005,-5.014002908865223e-06,0.0,0.0002316610771231,0.0,0.0,19.93083381652832,0.0,0.0,0.0,0.3343544900417328,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035564988851547,-2356.395751953125,304.14630126953125,0.7903793454170227,0.1656268537044525,0.1497097760438919,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.520302414894104,0.050000000745058,0.0485056489706039,293.1031188964844,297.1499938964844,293.1499938964844,0.2413450628519058,-3603.0595703125,304.1429138183594,0.9923668503761292,0.3269818425178528,0.228972926735878,293.1121520996094,297.1499938964844,293.1499938964844,0.2340951412916183,-4760.96923828125,304.14556884765625,0.9858303666114808,0.3191774487495422,0.302496999502182,293.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.520302414894104,0.050000000745058,0.2300899177789688,291.1329345703125,291.1499938964844,267.5899963378906,266.2171936035156,282.36572265625,293.3851623535156,291.1330871582031,1.0,0.2412699460983276,0.8993800282478333,0.8993800282478333,1.0,1.0,-1.1518439054489136,0.4922935366630554,0.6595503091812134,0.2292966842651367,0.0,0.0,0.46254962682724,37.41399765014648,46.0,-3.402304172515869,-10177.16796875,160.03286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,306.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3828125,18000.0,0.0,0.0,0.2285612523555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927142918109894,0.3927192986011505,-5.022328423365252e-06,0.0,0.0002319606137461,0.0,0.0,20.078235626220703,0.0,0.0,0.0,0.3349207639694214,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043048128485679,-2370.10009765625,304.1462707519531,0.7826461791992188,0.1665190458297729,0.1505851298570633,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5137032270431519,0.050000000745058,0.0485828071832656,293.1065673828125,297.1499938964844,293.1499938964844,0.2418382167816162,-3608.555908203125,304.1444091796875,0.983440637588501,0.3274643123149872,0.229303240776062,293.1125183105469,297.1499938964844,293.1499938964844,0.234974518418312,-4775.14892578125,304.1455993652344,0.9767508506774902,0.3200602531433105,0.3034069240093231,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5137032270431519,0.050000000745058,0.2304559201002121,291.13330078125,291.1499938964844,267.57000732421875,266.2000427246094,282.34722900390625,293.36962890625,291.1332092285156,1.0,0.2445015460252761,0.8991879820823669,0.8991879820823669,1.0,1.0,-1.1549149751663208,0.4936507642269134,0.6612642407417297,0.2301055192947387,0.0,0.0,0.4647207260131836,39.4119987487793,49.0,-1.347275733947754,-10225.390625,164.8498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,306.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.45703125,18000.0,0.0,0.0,0.2292502224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958807587623596,0.3958857953548431,-5.037319169787224e-06,0.0,0.000232659818721,0.0,0.0,20.329832077026367,0.0,0.0,0.0,0.3359006345272064,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043048128485679,-2370.10009765625,304.1462707519531,0.7826461791992188,0.1665190458297729,0.1505851298570633,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5137032270431519,0.050000000745058,0.0485828071832656,293.1065673828125,297.1499938964844,293.1499938964844,0.2418382167816162,-3608.555908203125,304.1444091796875,0.983440637588501,0.3274643123149872,0.229303240776062,293.1125183105469,297.1499938964844,293.1499938964844,0.234974518418312,-4775.14892578125,304.1455993652344,0.9767508506774902,0.3200602531433105,0.3034069240093231,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5137032270431519,0.050000000745058,0.2304559201002121,291.13330078125,291.1499938964844,267.57000732421875,266.2000427246094,282.34722900390625,293.36962890625,291.1332092285156,1.0,0.2445015460252761,0.8991879820823669,0.8991879820823669,1.0,1.0,-1.1549149751663208,0.4936507642269134,0.6612642407417297,0.2301055192947387,0.0,0.0,0.4647207260131836,39.4119987487793,49.0,-1.347275733947754,-10225.390625,164.8498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,306.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.45703125,18000.0,0.0,0.0,0.2292502224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958807587623596,0.3958857953548431,-5.037319169787224e-06,0.0,0.000232659818721,0.0,0.0,20.329832077026367,0.0,0.0,0.0,0.3359006345272064,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745307683944702,0.0,0.1514681428670883,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.5070493221282959,0.0,0.0486703142523765,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732847213745116,0.0,0.2297863364219665,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663197994232178,0.0,0.3043242692947387,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.5070493221282959,0.0,0.2308710217475891,291.1322937011719,294.1499938964844,267.54998779296875,266.18316650390625,282.32940673828125,293.3554992675781,291.1322021484375,0.0,0.0,0.8989959359169006,0.8989959359169006,1.0,1.0,-1.158259034156799,0.4951320588588714,0.6631270051002502,0.2309816926717758,0.0,0.0,0.0,41.676029205322266,60.0,-1.2472964525222778,-10274.9169921875,170.29734802246094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,306.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993039131164551,0.399308979511261,-5.052510005043587e-06,0.0,0.0,0.0,0.0,20.60009002685547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745307683944702,0.0,0.1514681428670883,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.5070493221282959,0.0,0.0486703142523765,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732847213745116,0.0,0.2297863364219665,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663197994232178,0.0,0.3043242692947387,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.5070493221282959,0.0,0.2308710217475891,291.1322937011719,294.1499938964844,267.54998779296875,266.18316650390625,282.32940673828125,293.3554992675781,291.1322021484375,0.0,0.0,0.8989959359169006,0.8989959359169006,1.0,1.0,-1.158259034156799,0.4951320588588714,0.6631270051002502,0.2309816926717758,0.0,0.0,0.0,41.676029205322266,60.0,-1.2472964525222778,-10274.9169921875,170.29734802246094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,306.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993039131164551,0.399308979511261,-5.052510005043587e-06,0.0,0.0,0.0,0.0,20.60009002685547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0006744874990545,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0003055612614843,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,0.0009342043776996,292.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,0.0012400581035763,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.001449450966902,291.25714111328125,294.1499938964844,267.5289001464844,266.16552734375,275.5256042480469,273.96466064453125,291.1346130371094,0.0,0.0,0.4447804391384125,0.4447804391384125,1.0,1.0,-0.0055253612808883,0.0258034840226173,-0.0202781222760677,-0.1001081317663192,0.0,0.0,0.0,-0.0418284423649311,60.0,-450.637451171875,-0.0,-2.081037337120506e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.088307503909144e-18,4.089957315640881e-18,-1.6498448512732585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0006744874990545,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0003055612614843,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,0.0009342043776996,292.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,0.0012400581035763,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.001449450966902,291.25714111328125,294.1499938964844,267.5289001464844,266.16552734375,275.5256042480469,273.96466064453125,291.1346130371094,0.0,0.0,0.4447804391384125,0.4447804391384125,1.0,1.0,-0.0055253612808883,0.0258034840226173,-0.0202781222760677,-0.1001081317663192,0.0,0.0,0.0,-0.0418284423649311,60.0,-450.637451171875,-0.0,-2.081037337120506e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.088307503909144e-18,4.089957315640881e-18,-1.6498448512732585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0001444955560145,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,0.0001401163754053,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.246826171875,0.0,0.0,0.0001245733146788,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,0.0001679249398875,292.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.0006646517431363,291.2565002441406,294.1499938964844,267.5175476074219,266.15606689453125,275.3472900390625,269.6656188964844,291.1286926269531,0.0,0.0,0.2402480840682983,0.2402480840682983,1.0,1.0,-0.0014901387039572,0.0071184714324772,-0.0056283324956893,-0.1185050308704376,0.0,0.0,0.0,-0.0271157994866371,60.0,-193.58035278320312,-0.0,-1.5140325615448094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4857412650306876e-20,-1.6725818168020965e-20,1.868406325507656e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0001285067555727,293.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0001351218670606,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,0.0001001522759906,292.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,0.0001355857821181,292.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.000640959944576,291.256103515625,294.1499938964844,267.5057067871094,266.1462097167969,275.2499694824219,268.2206726074219,291.1241455078125,0.0,0.0,0.0379129722714424,0.0379129722714424,1.0,1.0,-0.0013671830529347,1.1959838957409374e-05,0.0013552232412621,-0.125719666481018,0.0,0.0,0.0,-0.0289634466171264,60.0,-84.7246322631836,-0.0,-1.2767837631599832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.87102590484183e-21,7.352802002635327e-21,-2.481776299741889e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0001282849407289,293.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0001350832462776,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,9.978244634112345e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0001350970123894,292.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0006407767650671,291.2557373046875,294.1499938964844,267.49334716796875,266.1359558105469,275.1558532714844,267.73602294921875,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668856117874,4.87689533201774e-08,0.0013668369501829,-0.1258652657270431,0.0,0.0,0.0,-0.0289895292371511,60.0,-44.79436111450195,-0.0,-1.2738682642066126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.837441483399253e-21,7.386397329291058e-21,-2.548955643943413e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0001283192832488,293.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,0.0001351239043287,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,9.980462345993146e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,0.000135127294925,292.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0006409696652553,291.25537109375,294.1499938964844,267.4804992675781,266.1252746582031,275.062744140625,267.56805419921875,291.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672698987647,4.8819604359096054e-08,0.0013672211207449,-0.1259940266609192,0.0,0.0,0.0,-0.0290142185986042,60.0,-30.31905174255371,-0.0,-1.2745837807415228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836653884671481e-21,7.387181696844563e-21,-2.55052761022469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,0.0001283955789403,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001352044200757,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.986382065108046e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,0.000135207461426,292.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0006413515657186,291.25457763671875,294.1499938964844,267.4533996582031,266.10284423828125,274.8793029785156,267.4737854003906,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1831169128418,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8366296508644716e-21,7.387202699477303e-21,-2.5505732505612226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,0.0001283955789403,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001352044200757,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.986382065108046e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,0.000135207461426,292.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0006413515657186,291.25457763671875,294.1499938964844,267.4533996582031,266.10284423828125,274.8793029785156,267.4737854003906,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1831169128418,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8366296508644716e-21,7.387202699477303e-21,-2.5505732505612226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001284660975215,293.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,0.0001352787367068,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.186767578125,0.0,0.0,9.991865954361856e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,0.0001352817052975,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0006417040713131,291.2537536621094,294.1499938964844,267.4245300292969,266.0790100097656,274.6995544433594,267.4383544921875,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26824188232422,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001284660975215,293.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,0.0001352787367068,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.186767578125,0.0,0.0,9.991865954361856e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,0.0001352817052975,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0006417040713131,291.2537536621094,294.1499938964844,267.4245300292969,266.0790100097656,274.6995544433594,267.4383544921875,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26824188232422,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,0.0001285311154788,293.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0001353472180198,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703186035156,0.0,0.0,9.99692128971219e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962280273437,0.0,0.0,0.0001353501575067,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0006420289864763,291.2528991699219,294.1499938964844,267.3940124511719,266.0538024902344,274.5233154296875,267.40777587890625,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168731689453125,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,0.0001285311154788,293.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0001353472180198,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703186035156,0.0,0.0,9.99692128971219e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962280273437,0.0,0.0,0.0001353501575067,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0006420289864763,291.2528991699219,294.1499938964844,267.3940124511719,266.0538024902344,274.5233154296875,267.40777587890625,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168731689453125,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,0.0001285904145333,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001354097039438,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0001000153279164,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795654296875,0.0,0.0,0.000135412599775,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0006423253798857,291.251953125,294.1499938964844,267.3619079589844,266.0273742675781,274.3504943847656,267.37628173828125,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17545509338379,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,0.0001285904145333,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001354097039438,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0001000153279164,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795654296875,0.0,0.0,0.000135412599775,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0006423253798857,291.251953125,294.1499938964844,267.3619079589844,266.0273742675781,274.3504943847656,267.37628173828125,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17545509338379,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001286176411667,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0001354384003207,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,0.000100036508229,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.000135441267048,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0006424614693969,291.2514953613281,294.1499938964844,267.3453063964844,266.01373291015625,274.2653503417969,267.3599853515625,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18497467041016,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,0.0001286431361222,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0001354652631562,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001000563279376,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0001354681007796,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0006425888859666,291.2509765625,294.1499938964844,267.328369140625,265.9997863769531,274.1809997558594,267.3433532714844,291.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.195276260375977,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,0.0001286885235458,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001355130953015,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.000100091623608,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468505859375,0.0,0.0,0.0001355158892692,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0006428157794289,291.2499389648437,294.1499938964844,267.2934875488281,265.9711608886719,274.01470947265625,267.3090515136719,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21617126464844,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,0.0001286885235458,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001355130953015,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.000100091623608,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468505859375,0.0,0.0,0.0001355158892692,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0006428157794289,291.2499389648437,294.1499938964844,267.2934875488281,265.9711608886719,274.01470947265625,267.3090515136719,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21617126464844,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475036621094,0.0,0.0,0.0001287259947275,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0001355525891995,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0001001207565423,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307983398437,0.0,0.0,0.0001355553395114,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0006430031498894,291.2488098144531,294.1499938964844,267.2574157714844,265.9415588378906,273.8515319824219,267.2734680175781,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23663330078125,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475036621094,0.0,0.0,0.0001287259947275,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0001355525891995,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0001001207565423,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307983398437,0.0,0.0,0.0001355553395114,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0006430031498894,291.2488098144531,294.1499938964844,267.2574157714844,265.9415588378906,273.8515319824219,267.2734680175781,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23663330078125,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,0.0001287551131099,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001355832791887,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001001433847704,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.000135585971293,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0006431487272493,291.2475891113281,294.1499938964844,267.22021484375,265.9110717773437,273.6913757324219,267.2367553710937,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25647354125977,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
