time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,0.0001287551131099,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001355832791887,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001001433847704,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1149597167969,0.0,0.0,0.000135585971293,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0006431487272493,291.2475891113281,294.1499938964844,267.22021484375,265.9110717773437,273.6913757324219,267.2367553710937,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25647354125977,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0001287755585508,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.000135604845127,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0001001592827378,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992736816406,0.0,0.0,0.0001356074935756,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0006432509981095,291.2463073730469,294.1499938964844,267.1820068359375,265.8797912597656,273.5341491699219,267.198974609375,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27566719055176,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0001287755585508,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.000135604845127,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0001001592827378,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992736816406,0.0,0.0,0.0001356074935756,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0006432509981095,291.2463073730469,294.1499938964844,267.1820068359375,265.8797912597656,273.5341491699219,267.198974609375,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27566719055176,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781066894531,0.0,0.0,0.0001287824707105,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0001356121501885,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.0001001646596705,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0001356147840851,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0006432856898754,291.2456359863281,294.1499938964844,267.1625671386719,265.8638610839844,273.4566345214844,267.17974853515625,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28501510620117,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.0001287871855311,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0001356171269435,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.060791015625,0.0,0.0,0.0001001683122012,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.0001356197317363,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0006433092639781,291.2449035644531,294.1499938964844,267.1429138183594,265.8478088378906,273.3797912597656,267.1602783203125,290.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.294193267822266,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001287899649469,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001356200809823,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001001704658847,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0001356226421194,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0006433232920244,291.2434387207031,294.1499938964844,267.10302734375,265.8152160644531,273.22821044921875,267.1207275390625,290.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.312026977539062,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001287899649469,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001356200809823,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001001704658847,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0001356226421194,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0006433232920244,291.2434387207031,294.1499938964844,267.10302734375,265.8152160644531,273.22821044921875,267.1207275390625,290.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.312026977539062,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0001287858467549,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001356157881673,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,0.0001001672644633,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0001356183056486,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0006433029193431,291.2418518066406,294.1499938964844,267.0625,265.7821350097656,273.0793151855469,267.0805053710937,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.329225540161133,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0001287858467549,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001356157881673,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,0.0001001672644633,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0001356183056486,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0006433029193431,291.2418518066406,294.1499938964844,267.0625,265.7821350097656,273.0793151855469,267.0805053710937,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.329225540161133,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,0.0001287842314923,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.000135614114697,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,0.0001001659984467,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,0.0001356165885226,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.0006432950031012,291.2401428222656,294.1499938964844,267.0213928222656,265.7486267089844,272.9330444335937,267.0396423339844,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.346813201904297,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,0.0001287842314923,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.000135614114697,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,0.0001001659984467,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,0.0001356165885226,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.0006432950031012,291.2401428222656,294.1499938964844,267.0213928222656,265.7486267089844,272.9330444335937,267.0396423339844,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.346813201904297,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001287832128582,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,0.0001356130815111,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,0.0001001651980914,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,0.0001356155116809,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.00064329005545,291.23834228515625,294.1499938964844,266.9798583984375,265.7147827148437,272.7893371582031,266.9983215332031,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36534309387207,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001287832128582,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,0.0001356130815111,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,0.0001001651980914,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,0.0001356155116809,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.00064329005545,291.23834228515625,294.1499938964844,266.9798583984375,265.7147827148437,272.7893371582031,266.9983215332031,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36534309387207,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0001287817576667,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001356115681119,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.000100164063042,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160522460937,0.0,0.0,0.0001356139691779,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0006432828959077,291.23736572265625,294.1499938964844,266.958984375,265.69775390625,272.7184143066406,266.9774780273437,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.374799728393555,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.0001287790801143,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001356087595922,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,0.0001001619821181,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,0.0001356111606582,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.000643269624561,291.23638916015625,294.1499938964844,266.93798828125,265.6806945800781,272.6481018066406,266.9565734863281,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.384265899658203,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60821533203125,0.0,0.0,0.0001287685154238,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0001355976564809,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,0.0001001537457341,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,0.0001356000138912,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0006432168884202,291.2343444824219,294.1499938964844,266.8959045410156,265.6464538574219,272.5092468261719,266.9145812988281,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40288734436035,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60821533203125,0.0,0.0,0.0001287685154238,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0001355976564809,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,0.0001001537457341,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,0.0001356000138912,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0006432168884202,291.2343444824219,294.1499938964844,266.8959045410156,265.6464538574219,272.5092468261719,266.9145812988281,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40288734436035,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0001287487684749,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0001355769054498,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0001001383789116,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001355792046524,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0006431184592656,291.2321472167969,294.1499938964844,266.85369873046875,265.6121826171875,272.3727722167969,266.8724365234375,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.420583724975582,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0001287487684749,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0001355769054498,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0001001383789116,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001355792046524,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0006431184592656,291.2321472167969,294.1499938964844,266.85369873046875,265.6121826171875,272.3727722167969,266.8724365234375,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.420583724975582,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0001287180057261,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0001001144410111,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,0.0001355467975372,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0006429649074561,291.2298583984375,294.1499938964844,266.8114929199219,265.57794189453125,272.2386169433594,266.83026123046875,290.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43683815002441,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0001287180057261,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0001001144410111,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,0.0001355467975372,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0006429649074561,291.2298583984375,294.1499938964844,266.8114929199219,265.57794189453125,272.2386169433594,266.83026123046875,290.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43683815002441,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343933105469,0.0,0.0,0.0001286753104068,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0001354996056761,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.931396484375,0.0,0.0,0.0001000812262645,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0001355018321191,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0006427517510019,291.2274169921875,294.1499938964844,266.7694091796875,265.5438537597656,272.1067199707031,266.7881164550781,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.4512882232666,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343933105469,0.0,0.0,0.0001286753104068,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0001354996056761,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.931396484375,0.0,0.0,0.0001000812262645,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0001355018321191,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0006427517510019,291.2274169921875,294.1499938964844,266.7694091796875,265.5438537597656,272.1067199707031,266.7881164550781,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.4512882232666,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.0001286494662053,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0001354724081465,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92449951171875,0.0,0.0,0.0001000611300696,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,0.0001354746200377,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0006426227628253,291.22613525390625,294.1499938964844,266.7484436035156,265.52685546875,272.0415954589844,266.7671203613281,290.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45776557922364,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.0001286207407247,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001354421692667,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001000387783278,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.000135444352054,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0006424793391488,291.2248229980469,294.1499938964844,266.7275390625,265.50994873046875,271.97705078125,266.7461853027344,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46372985839844,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.0001285552425542,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001353732368443,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.998783934861422e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.0001353753905277,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0006421523285098,291.2221069335937,294.1499938964844,266.6860046386719,265.4764099121094,271.8495483398437,266.7044982910156,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47413444519043,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.0001285552425542,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001353732368443,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.998783934861422e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.0001353753905277,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0006421523285098,291.2221069335937,294.1499938964844,266.6860046386719,265.4764099121094,271.8495483398437,266.7044982910156,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47413444519043,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,0.0001284805475734,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0001352945837425,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,9.992971899919212e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001352967083221,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.000641779275611,291.2192687988281,294.1499938964844,266.6448974609375,265.4432678222656,271.7242126464844,266.6632385253906,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48259735107422,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,0.0001284805475734,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0001352945837425,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,9.992971899919212e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001352967083221,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.000641779275611,291.2192687988281,294.1499938964844,266.6448974609375,265.4432678222656,271.7242126464844,266.6632385253906,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48259735107422,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,0.0001283988822251,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001352086255792,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,9.98661998892203e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001352107065031,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0006413715309463,291.2162780761719,294.1499938964844,266.6043701171875,265.41064453125,271.6010131835937,266.6224975585937,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.489341735839844,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,0.0001283988822251,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001352086255792,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,9.98661998892203e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001352107065031,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0006413715309463,291.2162780761719,294.1499938964844,266.6043701171875,265.41064453125,271.6010131835937,266.6224975585937,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.489341735839844,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001283128658542,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001351180835627,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86346435546875,0.0,0.0,9.979929745895788e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,0.0001351201208308,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0006409419584088,291.213134765625,294.1499938964844,266.56451416015625,265.37860107421875,271.4798583984375,266.5823669433594,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49467658996582,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001283128658542,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001351180835627,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86346435546875,0.0,0.0,9.979929745895788e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,0.0001351201208308,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0006409419584088,291.213134765625,294.1499938964844,266.56451416015625,265.37860107421875,271.4798583984375,266.5823669433594,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49467658996582,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,0.0001282690791413,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001350719830952,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,9.976523142540827e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0001350740058114,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0006407233304344,291.2115173339844,294.1499938964844,266.5448608398437,265.36285400390625,271.4200744628906,266.56256103515625,290.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.496919631958008,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0001282252196688,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0001350258098682,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,9.973111446015535e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,0.0001350278034806,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0006405042950063,291.2098693847656,294.1499938964844,266.5254211425781,265.3472900390625,271.3608093261719,266.54296875,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49894142150879,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37176513671875,0.0,0.0,0.0001281385630136,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001349345839116,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,9.966370998881756e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001349365484202,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0006400715210475,291.2064514160156,294.1499938964844,266.4872131347656,265.3167419433594,271.2437438964844,266.50439453125,290.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.502513885498047,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37176513671875,0.0,0.0,0.0001281385630136,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001349345839116,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,9.966370998881756e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001349365484202,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0006400715210475,291.2064514160156,294.1499938964844,266.4872131347656,265.3167419433594,271.2437438964844,266.50439453125,290.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.502513885498047,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001280554279219,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,9.959904855350032e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0001348490040982,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0006396564422175,291.202880859375,294.1499938964844,266.45001220703125,265.287109375,271.1286926269531,266.4667663574219,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848810064572717e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.505714416503903,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001280554279219,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,9.959904855350032e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0001348490040982,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0006396564422175,291.202880859375,294.1499938964844,266.45001220703125,265.287109375,271.1286926269531,266.4667663574219,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848810064572717e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.505714416503903,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
