time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.0,0.0001279814023291,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001347691431874,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81060791015625,0.0,0.0,9.954145934898406e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001347710349364,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.000639286765363,291.1991882324219,294.1499938964844,266.413330078125,265.2585144042969,271.0155944824219,266.4299621582031,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095499515533,0.0,0.0,0.0,-0.0288042891770601,60.0,-22.509252548217773,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.0,0.0001279814023291,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001347691431874,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81060791015625,0.0,0.0,9.954145934898406e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001347710349364,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.000639286765363,291.1991882324219,294.1499938964844,266.413330078125,265.2585144042969,271.0155944824219,266.4299621582031,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095499515533,0.0,0.0,0.0,-0.0288042891770601,60.0,-22.509252548217773,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,0.0001279215794056,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001347061624983,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.949492232408376e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001347080251434,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006389879854395,291.1953430175781,294.1499938964844,266.3766784667969,265.23101806640625,270.90435791015625,266.3932800292969,290.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51482582092285,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,0.0001279215794056,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001347061624983,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.949492232408376e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001347080251434,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006389879854395,291.1953430175781,294.1499938964844,266.3766784667969,265.23101806640625,270.90435791015625,266.3932800292969,290.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51482582092285,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,0.0001278967829421,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001346800563624,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,9.947563376044856e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,0.0001346819190075,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0006388642359524,291.193359375,294.1499938964844,266.3583374023437,265.2176208496094,270.8494567871094,266.3749694824219,290.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.51855087280273,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841796875,0.0,0.0,0.0001278753043152,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.000134657457238,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,9.945892816176638e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009033203125,0.0,0.0,0.0001346592907793,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.000638757017441,291.1913452148437,294.1499938964844,266.3399963378906,265.2044677734375,270.7950134277344,266.35662841796875,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52289390563965,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0001278420240851,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.00013462244533,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.943304030457512e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001346242497675,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0006385908927768,291.18719482421875,294.1499938964844,266.3033447265625,265.1788024902344,270.6874389648437,266.32000732421875,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53338623046875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0001278420240851,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.00013462244533,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.943304030457512e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001346242497675,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0006385908927768,291.18719482421875,294.1499938964844,266.3033447265625,265.1788024902344,270.6874389648437,266.32000732421875,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53338623046875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001278210402233,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001346003555227,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,9.941670577973127e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,0.0001346021308563,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0006384861771948,291.18292236328125,294.1499938964844,266.26666259765625,265.1539306640625,270.5815734863281,266.2833251953125,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54623031616211,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001278210402233,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001346003555227,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,9.941670577973127e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,0.0001346021308563,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0006384861771948,291.18292236328125,294.1499938964844,266.26666259765625,265.1539306640625,270.5815734863281,266.2833251953125,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54623031616211,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.000127811479615,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001345903147011,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,9.940926247509196e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.000134592060931,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0006384385051205,291.1784973144531,294.1499938964844,266.2300109863281,265.1296691894531,270.4773864746094,266.2466735839844,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.56127548217773,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.000127811479615,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001345903147011,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,9.940926247509196e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.000134592060931,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0006384385051205,291.1784973144531,294.1499938964844,266.2300109863281,265.1296691894531,270.4773864746094,266.2466735839844,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.56127548217773,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,0.0001278123527299,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001345912605756,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,9.94099464151077e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001345929777016,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0006384429871104,291.1739196777344,294.1499938964844,266.1933288574219,265.1059875488281,270.37481689453125,266.21002197265625,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.578350067138672,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,0.0001278123527299,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001345912605756,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,9.94099464151077e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001345929777016,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0006384429871104,291.1739196777344,294.1499938964844,266.1933288574219,265.1059875488281,270.37481689453125,266.21002197265625,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.578350067138672,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.0001278163836104,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001345955097349,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,9.941306780092418e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.000134597212309,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0006384631269611,291.17156982421875,294.1499938964844,266.17498779296875,265.09429931640625,270.3241577148437,266.1916809082031,290.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58761215209961,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791687011719,0.0,0.0,0.0001278225972782,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001346020726487,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.941789903678e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001346037461189,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0006384942680597,291.169189453125,294.1499938964844,266.1566772460937,265.0827331542969,270.2738647460937,266.17333984375,290.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59730529785156,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,0.000127841005451,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001346214849036,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,9.943221812136473e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0001346231438219,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0006385863525792,291.164306640625,294.1499938964844,266.1199951171875,265.0598449707031,270.1744384765625,266.1366577148437,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.617870330810547,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,0.000127841005451,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001346214849036,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,9.943221812136473e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0001346231438219,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0006385863525792,291.164306640625,294.1499938964844,266.1199951171875,265.0598449707031,270.1744384765625,266.1366577148437,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.617870330810547,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001278663985431,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001346482313238,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,9.9451957794372e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,0.0001346498611383,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.00063871324528,291.1592712402344,294.1499938964844,266.0833435058594,265.03717041015625,270.0765075683594,266.1000061035156,290.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.639881134033203,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001278663985431,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001346482313238,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,9.9451957794372e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,0.0001346498611383,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.00063871324528,291.1592712402344,294.1499938964844,266.0833435058594,265.03717041015625,270.0765075683594,266.1000061035156,290.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.639881134033203,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.000127897481434,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001346809876849,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,9.947613580152392e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0001346825883956,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0006388686597347,291.15411376953125,294.1499938964844,266.0466613769531,265.0146789550781,269.98004150390625,266.0633239746094,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66310310363769,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.000127897481434,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001346809876849,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,9.947613580152392e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0001346825883956,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0006388686597347,291.15411376953125,294.1499938964844,266.0466613769531,265.0146789550781,269.98004150390625,266.0633239746094,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66310310363769,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001279330317629,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001347184443147,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,9.95037698885426e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,0.0001347200159216,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0006390463095158,291.1488037109375,294.1499938964844,266.010009765625,264.9921875,269.885009765625,266.0266418457031,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.68730735778809,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001279330317629,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001347184443147,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,9.95037698885426e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68359375,0.0,0.0,0.0001347200159216,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0006390463095158,291.1488037109375,294.1499938964844,266.010009765625,264.9921875,269.885009765625,266.0266418457031,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.68730735778809,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,0.0001279520947718,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001347385405097,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,9.951860556611793e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771545410156,0.0,0.0,0.0001347400975646,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006391415954567,291.1460876464844,294.1499938964844,265.9916687011719,264.9809265136719,269.8380432128906,266.00830078125,290.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633307535201,4.8358501203438216e-08,0.0013632823247462,-0.1248141378164291,0.0,0.0,0.0,-0.0287858247756958,60.0,-22.699716567993164,-0.0,-1.2672497007315542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001279717835132,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001347592769889,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,9.953391418093815e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.0001347608340438,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0006392400246113,291.1433410644531,294.1499938964844,265.97332763671875,264.9696655273437,269.7914123535156,265.9899597167969,290.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301848053561e-08,0.0013634918723255,-0.1248769387602806,0.0,0.0,0.0,-0.0287979766726493,60.0,-22.7122802734375,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585632324219,0.0,0.0,0.000128012499772,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000134802176035,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,9.956557914847508e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001348036894341,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0006394434603862,291.1377258300781,294.1499938964844,265.9366760253906,264.9469909667969,269.6991271972656,265.9532775878906,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.737756729125977,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585632324219,0.0,0.0,0.000128012499772,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000134802176035,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,9.956557914847508e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001348036894341,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0006394434603862,291.1377258300781,294.1499938964844,265.9366760253906,264.9469909667969,269.6991271972656,265.9532775878906,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.737756729125977,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,0.0001280540454899,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.000134845948196,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,9.959789167623968e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001348474470432,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0006396510871127,291.1319885253906,294.1499938964844,265.8999938964844,264.9240417480469,269.60809326171875,265.9165954589844,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76355361938477,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,0.0001280540454899,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.000134845948196,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,9.959789167623968e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001348474470432,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0006396510871127,291.1319885253906,294.1499938964844,265.8999938964844,264.9240417480469,269.60809326171875,265.9165954589844,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76355361938477,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001280952565139,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001348893565591,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,9.962993499357252e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322021484375,0.0,0.0,0.0001348908263025,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.000639857025817,291.1260681152344,294.1499938964844,265.86334228515625,264.9007568359375,269.51837158203125,265.8799133300781,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.789459228515625,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001280952565139,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001348893565591,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,9.962993499357252e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322021484375,0.0,0.0,0.0001348908263025,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.000639857025817,291.1260681152344,294.1499938964844,265.86334228515625,264.9007568359375,269.51837158203125,265.8799133300781,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.789459228515625,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001281350268982,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.000134931251523,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.96608578134328e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,0.0001349327067146,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000640055804979,291.1200561523437,294.1499938964844,265.82666015625,264.87701416015625,269.42987060546875,265.8432006835937,290.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.815263748168945,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001281350268982,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.000134931251523,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.96608578134328e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,0.0001349327067146,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000640055804979,291.1200561523437,294.1499938964844,265.82666015625,264.87701416015625,269.42987060546875,265.8432006835937,290.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.815263748168945,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,0.0001281540462514,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001349512895103,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,9.967564983526243e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,0.0001349527301499,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006401507998816,291.1169738769531,294.1499938964844,265.8083190917969,264.8649597167969,269.3861083984375,265.8248596191406,290.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82806205749512,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.000128172308905,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001349705271422,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,9.968984522856772e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001349719532299,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0006402420694939,291.1138610839844,294.1499938964844,265.7900085449219,264.8527526855469,269.3426208496094,265.8065185546875,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.840761184692383,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.0001282060547964,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.97160968836397e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,0.0001350074890069,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0006404107552953,291.1075439453125,294.1499938964844,265.7533264160156,264.8278503417969,269.2565612792969,265.76983642578125,290.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.865779876708984,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.0001282060547964,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.97160968836397e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,0.0001350074890069,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0006404107552953,291.1075439453125,294.1499938964844,265.7533264160156,264.8278503417969,269.2565612792969,265.76983642578125,290.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.865779876708984,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.0001282352604903,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,9.973880514735356e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0006405566819012,291.1011047363281,294.1499938964844,265.7166748046875,264.8022155761719,269.171630859375,265.7331848144531,290.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.890125274658203,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
