time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.0001282352604903,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,9.973880514735356e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0006405566819012,291.1011047363281,294.1499938964844,265.7166748046875,264.8022155761719,269.171630859375,265.7331848144531,290.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.890125274658203,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.0001282588928006,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.9757184216287e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0001350631209788,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0006406749016605,291.0945129394531,294.1499938964844,265.67999267578125,264.7757873535156,269.0878295898437,265.6965026855469,290.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.913593292236328,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.0001282588928006,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.9757184216287e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0001350631209788,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0006406749016605,291.0945129394531,294.1499938964844,265.67999267578125,264.7757873535156,269.0878295898437,265.6965026855469,290.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.913593292236328,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9050598144531,0.0,0.0,0.0001282760058529,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,9.977049194276331e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001350811362499,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0006407604087144,291.0877685546875,294.1499938964844,265.6433410644531,264.7484436035156,269.0051574707031,265.6598205566406,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.936004638671875,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9050598144531,0.0,0.0,0.0001282760058529,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,9.977049194276331e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001350811362499,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0006407604087144,291.0877685546875,294.1499938964844,265.6433410644531,264.7484436035156,269.0051574707031,265.6598205566406,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.936004638671875,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0001282818120671,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.00013508592383,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,9.977499576052652e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0001350872480543,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0006407894543372,291.0843505859375,294.1499938964844,265.625,264.7344055175781,268.9642639160156,265.6414794921875,290.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.94673728942871,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001282855373574,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001350898528471,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311584472656,0.0,0.0,9.977789886761455e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0001350911625195,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0006408081389963,291.0809020996094,294.1499938964844,265.6066589355469,264.7200927734375,268.9236755371094,265.6231384277344,290.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.95712852478028,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001282867742702,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001350911770714,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.977885929401964e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.000640814367216,291.0738830566406,294.1499938964844,265.57000732421875,264.690673828125,268.84326171875,265.58648681640625,290.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97689247131348,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001282867742702,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001350911770714,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.977885929401964e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.000640814367216,291.0738830566406,294.1499938964844,265.57000732421875,264.690673828125,268.84326171875,265.58648681640625,290.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97689247131348,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.0001282785233343,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000135082489578,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.97724273474887e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001350837555946,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0006407732143998,291.0667419433594,294.1499938964844,265.5333251953125,264.6600646972656,268.76385498046875,265.5498046875,290.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99510955810547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.0001282785233343,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000135082489578,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.97724273474887e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001350837555946,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0006407732143998,291.0667419433594,294.1499938964844,265.5333251953125,264.6600646972656,268.76385498046875,265.5498046875,290.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99510955810547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,0.0001282597659155,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001350627717329,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.975783905247226e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,0.0001350640086457,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.000640679616481,291.0594787597656,294.1499938964844,265.4966735839844,264.6282043457031,268.6855163574219,265.5131530761719,290.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.01151466369629,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,0.0001282597659155,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001350627717329,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.975783905247226e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,0.0001350640086457,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.000640679616481,291.0594787597656,294.1499938964844,265.4966735839844,264.6282043457031,268.6855163574219,265.5131530761719,290.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.01151466369629,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001282294542761,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001350308593828,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,9.973425039788708e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000640528218355,291.0520935058594,294.1499938964844,265.4599914550781,264.594970703125,268.6081848144531,265.4765014648437,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.025941848754883,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001282294542761,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001350308593828,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,9.973425039788708e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000640528218355,291.0520935058594,294.1499938964844,265.4599914550781,264.594970703125,268.6081848144531,265.4765014648437,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.025941848754883,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,0.0001282095181522,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000135009875521,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,9.971874533221126e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,0.00013501108333,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0006404286832548,291.04833984375,294.1499938964844,265.4416809082031,264.57781982421875,268.5699157714844,265.4581604003906,290.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678625574893886e-08,0.0013660185504704,-0.1256340146064758,0.0,0.0,0.0,-0.0289445165544748,60.0,-23.032316207885746,-0.0,-1.2723417341931056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,0.0001281863515032,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001349854865111,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,9.970073006115854e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001349866943201,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0006403130246326,291.0445556640625,294.1499938964844,265.42333984375,264.5603332519531,268.5318908691406,265.4398498535156,290.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301946759223,60.0,-23.038148880004883,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764892578125,0.0,0.0,0.0001281291915802,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001349253143416,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,9.965626668417826e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001349264930468,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0006400275742635,291.0368957519531,294.1499938964844,265.3866577148437,264.5241394042969,268.45654296875,265.4031982421875,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.047992706298828,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764892578125,0.0,0.0,0.0001281291915802,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001349253143416,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,9.965626668417826e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001349264930468,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0006400275742635,291.0368957519531,294.1499938964844,265.3866577148437,264.5241394042969,268.45654296875,265.4031982421875,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.047992706298828,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,0.0001280565484194,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001348488294752,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,9.959976159734651e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0001348499936284,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.000639664765913,291.0291442871094,294.1499938964844,265.3500061035156,264.4863586425781,268.3821716308594,265.3665466308594,290.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783774491494e-08,0.0013643881538882,-0.1251454204320907,0.0,0.0,0.0,-0.0288499407470226,60.0,-23.05514335632324,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,0.0001280565484194,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001348488294752,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,9.959976159734651e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0001348499936284,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.000639664765913,291.0291442871094,294.1499938964844,265.3500061035156,264.4863586425781,268.3821716308594,265.3665466308594,290.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783774491494e-08,0.0013643881538882,-0.1251454204320907,0.0,0.0,0.0,-0.0288499407470226,60.0,-23.05514335632324,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,0.0001279488496948,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,9.951600077329203e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001347365760011,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0006391269271261,291.021240234375,294.1499938964844,265.3133239746094,264.44775390625,268.3087463378906,265.3299255371094,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.05803298950196,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,0.0001279488496948,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,9.951600077329203e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001347365760011,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0006391269271261,291.021240234375,294.1499938964844,265.3133239746094,264.44775390625,268.3087463378906,265.3299255371094,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.05803298950196,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,0.000127788822283,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,9.93915309663862e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0006383276195265,291.01324462890625,294.1499938964844,265.27667236328125,264.4091491699219,268.2362976074219,265.2933349609375,290.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.052839279174805,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,0.000127788822283,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,9.93915309663862e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0006383276195265,291.01324462890625,294.1499938964844,265.27667236328125,264.4091491699219,268.2362976074219,265.2933349609375,290.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.052839279174805,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0001276897237403,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001344625779893,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,9.931444219546393e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,0.0001344636984867,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0006378326215781,291.0092163085937,294.1499938964844,265.2583312988281,264.3898620605469,268.200439453125,265.2750244140625,290.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605275889858,4.8030475596760886e-08,0.0013604796258732,-0.1239737719297409,0.0,0.0,0.0,-0.028623217716813,60.0,-23.04671859741211,-0.0,-1.26204255934681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,0.0001275777030969,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0001343446347163,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,9.92273198789917e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.00013434572611,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0006372730713337,291.005126953125,294.1499938964844,265.239990234375,264.3705749511719,268.1648254394531,265.2567443847656,290.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593339826911,4.78908255274746e-08,0.0013592861359938,-0.1236159205436706,0.0,0.0,0.0,-0.0285539906471967,60.0,-23.038198471069336,-0.0,-1.2598289345078229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0001273193483939,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001340725866612,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,9.902636520564556e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001340736635029,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0006359826074913,290.9969177246094,294.1499938964844,265.2033386230469,264.3320007324219,268.09429931640625,265.2201843261719,290.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.015268325805664,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0001273193483939,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001340725866612,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,9.902636520564556e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001340736635029,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0006359826074913,290.9969177246094,294.1499938964844,265.2033386230469,264.3320007324219,268.09429931640625,265.2201843261719,290.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.015268325805664,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001270127249881,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.000133749723318,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,9.878788114292548e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001337507710559,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0006344510475173,290.98858642578125,294.1499938964844,265.1666564941406,264.29345703125,268.02471923828125,265.1836242675781,289.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.983203887939453,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001270127249881,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.000133749723318,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,9.878788114292548e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001337507710559,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0006344510475173,290.98858642578125,294.1499938964844,265.1666564941406,264.29345703125,268.02471923828125,265.1836242675781,289.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.983203887939453,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528625488281,0.0,0.0,0.000126659986563,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001333782856818,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.851352660916746e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0006326891598291,290.9801940917969,294.1499938964844,265.1300048828125,264.2549133300781,267.95611572265625,265.1471252441406,289.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94258117675781,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528625488281,0.0,0.0,0.000126659986563,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001333782856818,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.851352660916746e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0006326891598291,290.9801940917969,294.1499938964844,265.1300048828125,264.2549133300781,267.95611572265625,265.1471252441406,289.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94258117675781,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0001262628647964,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,9.820464765653014e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0006307055009528,290.9716796875,294.1499938964844,265.09332275390625,264.2164001464844,267.8884582519531,265.1106262207031,289.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89365768432617,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0001262628647964,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,9.820464765653014e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0006307055009528,290.9716796875,294.1499938964844,265.09332275390625,264.2164001464844,267.8884582519531,265.1106262207031,289.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89365768432617,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0001260483404621,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001327342033619,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,9.803779539652167e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.000132735207444,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0006296339561231,290.9674072265625,294.1499938964844,265.07501220703125,264.1971435546875,267.8550109863281,265.0923767089844,289.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430379331111,4.5984297258883096e-08,0.001342991949059,-0.1187260076403617,0.0,0.0,0.0,-0.0276088826358318,60.0,-22.866098403930664,-0.0,-1.229802393254431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001258238771697,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001324978511547,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,9.786320879356936e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.000132498840685,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0006285127601586,290.9631042480469,294.1499938964844,265.0566711425781,264.1778869628906,267.8218078613281,265.0741577148437,289.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.836688995361328,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0001253466325579,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,9.749201853992416e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001319962757406,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0006261288654059,290.9544372558594,294.1499938964844,265.0199890136719,264.1393737792969,267.7560729980469,265.0377197265625,289.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.77249526977539,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0001253466325579,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,9.749201853992416e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001319962757406,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0006261288654059,290.9544372558594,294.1499938964844,265.0199890136719,264.1393737792969,267.7560729980469,265.0377197265625,289.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.77249526977539,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
