time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001248359767487,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,9.709483128972352e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0006235780892893,290.9457092285156,294.1499938964844,264.9833374023437,264.10089111328125,267.6912536621094,265.00128173828125,289.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.701562881469727,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001248359767487,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,9.709483128972352e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0006235780892893,290.9457092285156,294.1499938964844,264.9833374023437,264.10089111328125,267.6912536621094,265.00128173828125,289.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.701562881469727,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001244074810529,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0001310063526034,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,9.676155605120584e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.0001310072984779,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0006214377353899,290.93865966796875,294.1499938964844,264.9540100097656,264.07012939453125,267.6400756835937,264.97216796875,289.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.640613555908203,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001242980506503,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001308911305386,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.667644917499274e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001308920618612,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0006208911654539,290.9368896484375,294.1499938964844,264.9466552734375,264.0624389648437,267.6273803710937,264.9648742675781,289.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.62491226196289,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0001237402320839,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001303037279285,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,9.624257654650135e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001303046446992,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.000618104764726,290.9280090332031,294.1499938964844,264.9100036621094,264.02398681640625,267.5644226074219,264.9284973144531,289.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.543758392333984,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0001237402320839,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001303037279285,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,9.624257654650135e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001303046446992,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.000618104764726,290.9280090332031,294.1499938964844,264.9100036621094,264.02398681640625,267.5644226074219,264.9284973144531,289.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.543758392333984,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,0.0001234563678735,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001300048170378,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,9.60218021646142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001300057192565,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0006166868843138,290.9235534667969,294.1499938964844,264.89166259765625,264.0047607421875,267.5332946777344,264.9103088378906,289.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153770705685,-0.1104205995798111,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.50189018249512,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001231706992257,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001297039998462,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.579960897099228e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,0.0001297049020649,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0006152599235065,290.9190673828125,294.1499938964844,264.8733215332031,263.98553466796875,267.5023803710937,264.8921203613281,289.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.459455490112305,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001225968153448,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,9.535325079923496e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0006123933126218,290.9100646972656,294.1499938964844,264.836669921875,263.9471130371094,267.441162109375,264.85577392578125,289.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37358665466309,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001225968153448,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,9.535325079923496e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0006123933126218,290.9100646972656,294.1499938964844,264.836669921875,263.9471130371094,267.441162109375,264.85577392578125,289.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37358665466309,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0001220174162881,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,9.490259981248528e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0001284904137719,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0006094991695135,290.9010314941406,294.1499938964844,264.79998779296875,263.90869140625,267.3808288574219,264.8194580078125,289.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,-0.0251180976629257,60.0,-22.28661155700684,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0001220174162881,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,9.490259981248528e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.0001284904137719,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0006094991695135,290.9010314941406,294.1499938964844,264.79998779296875,263.90869140625,267.3808288574219,264.8194580078125,289.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,-0.0251180976629257,60.0,-22.28661155700684,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.0001214236981468,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.44408166105859e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.00060653348919,290.89190673828125,294.1499938964844,264.7633361816406,263.8702697753906,267.3212890625,264.7831420898437,289.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19779396057129,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.0001214236981468,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.44408166105859e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.00060653348919,290.89190673828125,294.1499938964844,264.7633361816406,263.8702697753906,267.3212890625,264.7831420898437,289.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19779396057129,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,0.0001208088433486,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.396258974447846e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0006034622201696,290.8827514648437,294.1499938964844,264.7266540527344,263.8318786621094,267.2626037597656,264.746826171875,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.10547065734864,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,0.0001208088433486,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.396258974447846e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0006034622201696,290.8827514648437,294.1499938964844,264.7266540527344,263.8318786621094,267.2626037597656,264.746826171875,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.10547065734864,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0001204947329824,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001268861378775,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.371828491566704e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001268869527848,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,0.000601893174462,290.878173828125,294.1499938964844,264.7083435058594,263.81268310546875,267.2335510253906,264.72869873046875,289.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906186663016342e-08,0.0012838237453252,-0.1009042635560035,0.0,0.0,0.0,-0.0241772569715976,60.0,-22.05789375305176,-0.0,-1.1238168440286245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,0.0001201773411594,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001265519094886,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.3471426225733e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001265527243958,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0006003078306093,290.8735656738281,294.1499938964844,264.69000244140625,263.79351806640625,267.2047119140625,264.7105712890625,289.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811521023511,60.0,-22.00956153869629,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,0.0001195367003674,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001258772972505,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.297313954448327e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001258780830539,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0005971076898276,290.8642883300781,294.1499938964844,264.6533203125,263.7551574707031,267.1475830078125,264.67431640625,289.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.911176681518555,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,0.0001195367003674,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001258772972505,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.297313954448327e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001258780830539,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0005971076898276,290.8642883300781,294.1499938964844,264.6533203125,263.7551574707031,267.1475830078125,264.67431640625,289.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.911176681518555,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,0.0001188962851301,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.000125202932395,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.24750420381315e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005939087714068,290.8550109863281,294.1499938964844,264.6166687011719,263.716796875,267.0912170410156,264.6381225585937,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.811697006225582,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,0.0001188962851301,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.000125202932395,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.24750420381315e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005939087714068,290.8550109863281,294.1499938964844,264.6166687011719,263.716796875,267.0912170410156,264.6381225585937,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.811697006225582,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.000118266478239,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.19851881917566e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0005907628219574,290.8456726074219,294.1499938964844,264.5799865722656,263.678466796875,267.0355529785156,264.6018981933594,289.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71293830871582,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.000118266478239,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.19851881917566e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0005907628219574,290.8456726074219,294.1499938964844,264.5799865722656,263.678466796875,267.0355529785156,264.6018981933594,289.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71293830871582,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.0001176579171442,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0001238988916156,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.151185804512352e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.0005877229850739,290.8363342285156,294.1499938964844,264.5433349609375,263.64013671875,266.98065185546875,264.5657043457031,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61683654785156,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.0001176579171442,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0001238988916156,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.151185804512352e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.0005877229850739,290.8363342285156,294.1499938964844,264.5433349609375,263.64013671875,266.98065185546875,264.5657043457031,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61683654785156,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0001173648342955,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0001235902600456,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.128390229307116e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001235910021932,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0005862590041942,290.8316345214844,294.1499938964844,264.5249938964844,263.6209716796875,266.95343017578125,264.547607421875,289.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.570430755615234,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001170809700852,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001232913491548,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.106312063522636e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001232920767506,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0005848410655744,290.826904296875,294.1499938964844,264.50665283203125,263.601806640625,266.9263916015625,264.5295104980469,289.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.480711541214988e-08,0.0012474535033106,-0.0899029672145843,0.0,0.0,0.0,-0.0220680497586727,60.0,-21.525409698486328,-0.0,-1.0610390432930217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0001165454450529,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.000122727418784,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.06465938896872e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001227281318278,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0005821660743094,290.8174743652344,294.1499938964844,264.4700012207031,263.5635070800781,266.872802734375,264.4933166503906,289.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.4139681304168334e-08,0.0012417478719726,-0.0881742313504219,0.0,0.0,0.0,-0.0217371806502342,60.0,-21.44031524658203,-0.0,-1.051354630021706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0001165454450529,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.000122727418784,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.06465938896872e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001227281318278,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0005821660743094,290.8174743652344,294.1499938964844,264.4700012207031,263.5635070800781,266.872802734375,264.4933166503906,289.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.4139681304168334e-08,0.0012417478719726,-0.0881742313504219,0.0,0.0,0.0,-0.0217371806502342,60.0,-21.44031524658203,-0.0,-1.051354630021706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.0001160601532319,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001222163991769,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.026914631249384e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001222170976689,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.000579741958063,290.8079833984375,294.1499938964844,264.4333190917969,263.5252380371094,266.8197937011719,264.45709228515625,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.353486022206198e-08,0.0012365774018689,-0.0866070166230201,0.0,0.0,0.0,-0.0214373525232076,60.0,-21.363374710083008,-0.0,-1.042617014945791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.0001160601532319,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001222163991769,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.026914631249384e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001222170976689,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.000579741958063,290.8079833984375,294.1499938964844,264.4333190917969,263.5252380371094,266.8197937011719,264.45709228515625,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.353486022206198e-08,0.0012365774018689,-0.0866070166230201,0.0,0.0,0.0,-0.0214373525232076,60.0,-21.363374710083008,-0.0,-1.042617014945791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001156335856649,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,8.993736264528707e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001217678945977,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005776112084276,290.7984619140625,294.1499938964844,264.39666748046875,263.4869689941406,266.767333984375,264.4208374023437,289.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.296358108520508,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001156335856649,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,8.993736264528707e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001217678945977,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005776112084276,290.7984619140625,294.1499938964844,264.39666748046875,263.4869689941406,266.767333984375,264.4208374023437,289.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.296358108520508,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0001152731783804,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0001213876967085,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,8.965704910224304e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001213883660966,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0005758109618909,290.78887939453125,294.1499938964844,264.3599853515625,263.4486999511719,266.71539306640625,264.384521484375,289.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24060440063477,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0001152731783804,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0001213876967085,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,8.965704910224304e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001213883660966,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0005758109618909,290.78887939453125,294.1499938964844,264.3599853515625,263.4486999511719,266.71539306640625,264.384521484375,289.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24060440063477,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.0001151199830928,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001212263814522,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,8.953789074439555e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001212270435644,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0005750457639805,290.7840576171875,294.1499938964844,264.3416748046875,263.4295654296875,266.6896057128906,264.3663635253906,289.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.21752548217773,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001149859162978,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,0.0001210852060467,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,8.943361899582669e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001210858681588,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0005743760848417,290.7792358398437,294.1499938964844,264.3233337402344,263.41046142578125,266.6639404296875,264.3481750488281,289.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.197710037231445,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001147784059867,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001208666944876,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,8.927221642807126e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001208673420478,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0005733395228162,290.7695617675781,294.1499938964844,264.2866516113281,263.3722229003906,266.6129150390625,264.311767578125,289.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16841506958008,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
