time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001147784059867,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0001208666944876,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,8.927221642807126e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001208673420478,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0005733395228162,290.7695617675781,294.1499938964844,264.2866516113281,263.3722229003906,266.6129150390625,264.311767578125,289.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16841506958008,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001146567810792,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001207386303576,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,8.917762170312926e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001207392706419,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0005727320676669,290.7597961425781,294.1499938964844,264.25,263.3340148925781,266.562255859375,264.2752990722656,289.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.17858415144201e-08,0.0012216245522722,-0.0820714607834816,0.0,0.0,0.0,-0.0205703023821115,60.0,-21.1544246673584,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0001146567810792,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001207386303576,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,8.917762170312926e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001207392706419,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0005727320676669,290.7597961425781,294.1499938964844,264.25,263.3340148925781,266.562255859375,264.2752990722656,289.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.17858415144201e-08,0.0012216245522722,-0.0820714607834816,0.0,0.0,0.0,-0.0205703023821115,60.0,-21.1544246673584,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0001146103895734,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001206897795782,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,8.914153295336291e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001206904053105,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0005725003429688,290.7499694824219,294.1499938964844,264.2169189453125,263.299072265625,266.5119934082031,264.2401123046875,289.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15443420410156,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0001146103895734,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001206897795782,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,8.914153295336291e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001206904053105,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0005725003429688,290.7499694824219,294.1499938964844,264.2169189453125,263.299072265625,266.5119934082031,264.2401123046875,289.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15443420410156,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001146207359852,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0001207006862387,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,8.91495801624842e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001207013046951,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0005725520895794,290.7400817871094,294.1499938964844,264.190673828125,263.2704162597656,266.462158203125,264.2097473144531,289.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.161863327026367,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001146207359852,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0001207006862387,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,8.91495801624842e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001207013046951,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0005725520895794,290.7400817871094,294.1499938964844,264.190673828125,263.2704162597656,266.462158203125,264.2097473144531,289.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.161863327026367,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.00011464599811,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0001207272871397,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,8.91692252480425e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001207278983201,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0005726782837882,290.735107421875,294.1499938964844,264.1799621582031,263.2582702636719,266.4374694824219,264.1968994140625,289.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.16756820678711,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001146838039858,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001207671011798,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,8.919862739276141e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001207677123602,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0005728671094402,290.7301025390625,294.1499938964844,264.1708068847656,263.24755859375,266.41290283203125,264.18560791015625,289.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.174388885498047,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001147943403339,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,8.928460738388821e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0005734193255193,290.7200622558594,294.1499938964844,264.15679931640625,263.2301025390625,266.36431884765625,264.1673889160156,289.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.191059112548828,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001147943403339,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,8.928460738388821e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0005734193255193,290.7200622558594,294.1499938964844,264.15679931640625,263.2301025390625,266.36431884765625,264.1673889160156,289.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.191059112548828,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001149465097114,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001210437621921,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,8.940295811044052e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001210443588206,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0005741795175708,290.7098999023437,294.1499938964844,264.1481628417969,263.21759033203125,266.31646728515625,264.1549072265625,289.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.211387634277344,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001149465097114,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001210437621921,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,8.940295811044052e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001210443588206,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0005741795175708,290.7098999023437,294.1499938964844,264.1481628417969,263.21759033203125,266.31646728515625,264.1549072265625,289.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.211387634277344,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.00011513386562,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.954867371357977e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.000575115380343,290.6996765136719,294.1499938964844,264.1444091796875,263.2095947265625,266.2694702148437,264.147705078125,289.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23458671569824,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.00011513386562,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.954867371357977e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.000575115380343,290.6996765136719,294.1499938964844,264.1444091796875,263.2095947265625,266.2694702148437,264.147705078125,289.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23458671569824,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001153495977632,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,8.971646457212046e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0005761930369772,290.6893615722656,294.1499938964844,264.1450500488281,263.20562744140625,266.223388671875,264.145263671875,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25981330871582,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001153495977632,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,8.971646457212046e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0005761930369772,290.6893615722656,294.1499938964844,264.1450500488281,263.20562744140625,266.223388671875,264.145263671875,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25981330871582,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001154659621533,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001215907832374,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,8.980697020888329e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001215913507621,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.000576774298679,290.6841735839844,294.1499938964844,264.1468811035156,263.2050476074219,266.2007141113281,264.1457214355469,289.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.27292251586914,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001155867357738,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001217179669765,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,8.990091009764001e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001217185345012,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0005773776210844,290.6789245605469,294.1499938964844,264.1496276855469,263.2052917480469,266.17828369140625,264.1471862792969,289.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28618621826172,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001158382292487,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001219828045577,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.00965096661821e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0005786339170299,290.6684265136719,294.1499938964844,264.1575927734375,263.2081298828125,266.1341857910156,264.1527709960937,289.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.312759399414062,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001158382292487,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001219828045577,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.00965096661821e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0005786339170299,290.6684265136719,294.1499938964844,264.1575927734375,263.2081298828125,266.1341857910156,264.1527709960937,289.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.312759399414062,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001160972606157,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.029798093251884e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000579927873332,290.6578369140625,294.1499938964844,264.16851806640625,263.2137145996094,266.0911560058594,264.1617126464844,289.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33867454528809,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001160972606157,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.029798093251884e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000579927873332,290.6578369140625,294.1499938964844,264.16851806640625,263.2137145996094,266.0911560058594,264.1617126464844,289.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33867454528809,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001163573178928,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,9.050024527823552e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001225299929501,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0005812269519083,290.6471252441406,294.1499938964844,264.181884765625,263.2215881347656,266.0492553710937,264.1734924316406,289.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.363075256347656,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001163573178928,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,9.050024527823552e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001225299929501,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0005812269519083,290.6471252441406,294.1499938964844,264.181884765625,263.2215881347656,266.0492553710937,264.1734924316406,289.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.363075256347656,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001166124493465,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.069867519428954e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.000122798650409,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.000582501408644,290.6363220214844,294.1499938964844,264.1972045898437,263.2313232421875,266.00848388671875,264.18756103515625,289.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38520812988281,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001166124493465,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.069867519428954e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.000122798650409,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.000582501408644,290.6363220214844,294.1499938964844,264.1972045898437,263.2313232421875,266.00848388671875,264.18756103515625,289.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38520812988281,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001167364898719,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001229287445312,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.07951543922536e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001229292829521,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0005831210291944,290.6308898925781,294.1499938964844,264.2054443359375,263.2367553710937,265.9885559082031,264.1953125,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39519119262696,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001168573944596,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.088918886845931e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001230565976584,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.000583724991884,290.6254577636719,294.1499938964844,264.2139892578125,263.24249267578125,265.9689025878906,264.2034606933594,289.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40439414978028,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001170877658296,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.10683666006662e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001232991780852,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0005848757573403,290.6144714355469,294.1499938964844,264.23175048828125,263.2546081542969,265.93048095703125,264.2206115722656,289.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.420276641845703,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001170877658296,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.10683666006662e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001232991780852,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0005848757573403,290.6144714355469,294.1499938964844,264.23175048828125,263.2546081542969,265.93048095703125,264.2206115722656,289.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.420276641845703,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.000117300201964,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001235223608091,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.123358904616909e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.000123522884678,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0005859369412064,290.6033935546875,294.1499938964844,264.25,263.2673034667969,265.8932189941406,264.23858642578125,289.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001711338693e-08,0.0012497840216383,-0.0906095951795578,0.0,0.0,0.0,-0.0222033243626356,60.0,-21.43243980407715,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.000117300201964,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001235223608091,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.123358904616909e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.000123522884678,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0005859369412064,290.6033935546875,294.1499938964844,264.25,263.2673034667969,265.8932189941406,264.23858642578125,289.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001711338693e-08,0.0012497840216383,-0.0906095951795578,0.0,0.0,0.0,-0.0222033243626356,60.0,-21.43243980407715,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001175009092548,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.1389701992739e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001237342366948,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0005869395681656,290.5922546386719,294.1499938964844,264.26824951171875,263.28009033203125,265.85711669921875,264.2568664550781,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44144058227539,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001175009092548,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.1389701992739e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001237342366948,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0005869395681656,290.5922546386719,294.1499938964844,264.26824951171875,263.28009033203125,265.85711669921875,264.2568664550781,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44144058227539,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001176929217763,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001239359407918,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.153904102277012e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0001239364355569,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0005878987140022,290.5810241699219,294.1499938964844,264.2860107421875,263.29254150390625,265.8221740722656,264.2749938964844,289.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.448835372924805,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001176929217763,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001239359407918,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.153904102277012e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0001239364355569,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0005878987140022,290.5810241699219,294.1499938964844,264.2860107421875,263.29254150390625,265.8221740722656,264.2749938964844,289.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.448835372924805,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001177830781671,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001240308629348,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.1609159426298e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0001240313722519,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.0005883490666747,290.5753479003906,294.1499938964844,264.2945556640625,263.29852294921875,265.8051147460937,264.2838134765625,289.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45186996459961,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001178681195597,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,9.167529788101092e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001241209247382,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.000588773866184,290.5697021484375,294.1499938964844,264.30279541015625,263.3042297363281,265.788330078125,264.2923889160156,289.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.454343795776367,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
