time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001182070191134,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001244774030055,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,9.19388621696271e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0005904672434553,290.3296203613281,294.1499938964844,263.9566650390625,262.9646911621094,265.220703125,263.9788818359375,288.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594795553013,3.6209904408224254e-08,0.0012594433501362,-0.0935337841510772,0.0,0.0,0.0,-0.0227634478360414,60.0,-21.54640769958496,-0.0,-1.0815379170026065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001181230909423,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46844482421875,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.187358955387026e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001243893930222,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0005900480318814,290.3170471191406,294.1499938964844,263.9200134277344,262.933349609375,265.1921081542969,263.9422607421875,288.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585853692144,3.610529830666565e-08,0.0012585492804646,-0.0932631567120552,0.0,0.0,0.0,-0.0227115917950868,60.0,-21.551061630249023,-0.0,-1.0800025762591758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001181230909423,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46844482421875,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,9.187358955387026e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001243893930222,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0005900480318814,290.3170471191406,294.1499938964844,263.9200134277344,262.933349609375,265.1921081542969,263.9422607421875,288.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585853692144,3.610529830666565e-08,0.0012585492804646,-0.0932631567120552,0.0,0.0,0.0,-0.0227115917950868,60.0,-21.551061630249023,-0.0,-1.0800025762591758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001180212348117,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0001242817816091,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,9.179436165140942e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0001242821308551,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0005895392387174,290.3044738769531,294.1499938964844,263.8833312988281,262.9022216796875,265.16339111328125,263.9056701660156,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257500029169,3.597834208335372e-08,0.0012574640568345,-0.0929346829652786,0.0,0.0,0.0,-0.0226486567407846,60.0,-21.552566528320312,-0.0,-1.0781406700743901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001180212348117,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0001242817816091,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,9.179436165140942e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0001242821308551,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0005895392387174,290.3044738769531,294.1499938964844,263.8833312988281,262.9022216796875,265.16339111328125,263.9056701660156,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257500029169,3.597834208335372e-08,0.0012574640568345,-0.0929346829652786,0.0,0.0,0.0,-0.0226486567407846,60.0,-21.552566528320312,-0.0,-1.0781406700743901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001179013415821,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001241555291926,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,9.170110570266844e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,0.0001241558638866,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0005889403400942,290.2918395996094,294.1499938964844,263.8466796875,262.8713073730469,265.1344909667969,263.8690795898437,288.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562224874272,3.5828907840596e-08,0.0012561867479234,-0.0925480052828788,0.0,0.0,0.0,-0.0225745756179094,60.0,-21.550626754760746,-0.0,-1.0759510615798717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001179013415821,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001241555291926,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,9.170110570266844e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,0.0001241558638866,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0005889403400942,290.2918395996094,294.1499938964844,263.8466796875,262.8713073730469,265.1344909667969,263.8690795898437,288.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562224874272,3.5828907840596e-08,0.0012561867479234,-0.0925480052828788,0.0,0.0,0.0,-0.0225745756179094,60.0,-21.550626754760746,-0.0,-1.0759510615798717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001177666781586,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0001240137207787,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,9.159636829281226e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001240140554727,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0005882676923647,290.2791748046875,294.1499938964844,263.8099975585937,262.840576171875,265.10546875,263.83251953125,288.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566106698826843e-08,0.0012547520454972,-0.09211365878582,0.0,0.0,0.0,-0.0224913731217384,60.0,-21.545841217041016,-0.0,-1.0734945021795285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001177666781586,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0001240137207787,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,9.159636829281226e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001240140554727,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0005882676923647,290.2791748046875,294.1499938964844,263.8099975585937,262.840576171875,265.10546875,263.83251953125,288.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566106698826843e-08,0.0012547520454972,-0.09211365878582,0.0,0.0,0.0,-0.0224913731217384,60.0,-21.545841217041016,-0.0,-1.0734945021795285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001176940495497,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42901611328125,0.0,0.0,0.0001239372504642,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,9.153988503385337e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001239375851582,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0005879049422219,290.2728576660156,294.1499938964844,263.7916564941406,262.8252868652344,265.0909118652344,263.8142395019531,288.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540138559415,3.557054739644627e-08,0.0012539782328531,-0.0918793901801109,0.0,0.0,0.0,-0.0224465001374483,60.0,-21.54236602783203,-0.0,-1.0721708321170809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001176190635305,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001238582772202,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,9.148156095761806e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0001238586119143,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0005875303759239,290.2665100097656,294.1499938964844,263.7733459472656,262.8100280761719,265.0763244628906,263.79595947265625,288.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532148975878,3.5477089710411747e-08,0.0012531793909147,-0.0916374996304512,0.0,0.0,0.0,-0.0224001705646514,60.0,-21.53838539123535,-0.0,-1.0708049558161298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.000117462594062,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.000123693520436,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,9.13598560146056e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,0.0001236938405781,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0005867487634532,290.2537841796875,294.1499938964844,263.7366638183594,262.77960205078125,265.0470275878906,263.7594299316406,288.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515475973486,3.528207415115504e-08,0.0012515123235061,-0.0911326929926872,0.0,0.0,0.0,-0.0223034955561161,60.0,-21.52890586853028,-0.0,-1.0679577400196649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.000117462594062,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.000123693520436,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,9.13598560146056e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,0.0001236938405781,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0005867487634532,290.2537841796875,294.1499938964844,263.7366638183594,262.77960205078125,265.0470275878906,263.7594299316406,288.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515475973486,3.528207415115504e-08,0.0012515123235061,-0.0911326929926872,0.0,0.0,0.0,-0.0223034955561161,60.0,-21.52890586853028,-0.0,-1.0679577400196649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001173002819996,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0001235225936397,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,9.123361814999952e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0001235229283338,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.000585938047152,290.2410583496094,294.1499938964844,263.70001220703125,262.7492980957031,265.0176086425781,263.7228698730469,288.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498182477429,3.5079782634284136e-08,0.0012497830903157,-0.0906089842319488,0.0,0.0,0.0,-0.0222032126039266,60.0,-21.517990112304688,-0.0,-1.0650082060692513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001173002819996,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,0.0001235225936397,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,9.123361814999952e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0001235229283338,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.000585938047152,290.2410583496094,294.1499938964844,263.70001220703125,262.7492980957031,265.0176086425781,263.7228698730469,288.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498182477429,3.5079782634284136e-08,0.0012497830903157,-0.0906089842319488,0.0,0.0,0.0,-0.0222032126039266,60.0,-21.517990112304688,-0.0,-1.0650082060692513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001171328694908,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0001233463117387,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.110340033657847e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0001233466318808,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,0.0005851017776876,290.2283020019531,294.1499938964844,263.663330078125,262.7191162109375,264.98809814453125,263.68634033203125,288.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480344157665,3.48711282072145e-08,0.00124799949117,-0.0900687277317047,0.0,0.0,0.0,-0.0220997761934995,60.0,-21.50605773925781,-0.0,-1.0619702095482353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001171328694908,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0001233463117387,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.110340033657847e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0001233466318808,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,0.0005851017776876,290.2283020019531,294.1499938964844,263.663330078125,262.7191162109375,264.98809814453125,263.68634033203125,288.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480344157665,3.48711282072145e-08,0.00124799949117,-0.0900687277317047,0.0,0.0,0.0,-0.0220997761934995,60.0,-21.50605773925781,-0.0,-1.0619702095482353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001169528768514,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,9.09634109120816e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.000123157093185,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0005842027021571,290.21551513671875,294.1499938964844,263.6266784667969,262.68896484375,264.9584655761719,263.6498107910156,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460818979889,-0.0894878208637237,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.492277145385746,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001169528768514,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,9.09634109120816e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.000123157093185,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0005842027021571,290.21551513671875,294.1499938964844,263.6266784667969,262.68896484375,264.9584655761719,263.6498107910156,288.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460818979889,-0.0894878208637237,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.492277145385746,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,0.0001168589515145,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,9.089035302167758e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001230581838171,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0005837335484102,290.2091064453125,294.1499938964844,263.6083374023437,262.6739196777344,264.943603515625,263.6315612792969,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.45297408443912e-08,0.0012450813082978,-0.0891846343874931,0.0,0.0,0.0,-0.0219305418431758,60.0,-21.484590530395508,-0.0,-1.0570090580586112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.000116762406833,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,9.08152651390992e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759216308594,0.0,0.0,0.0001229565095854,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0005832512979395,290.20269775390625,294.1499938964844,263.5899963378906,262.65887451171875,264.9287109375,263.6133117675781,288.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.4409413984803905e-08,0.0012440526625141,-0.0888729691505432,0.0,0.0,0.0,-0.0218708924949169,60.0,-21.476390838623047,-0.0,-1.0552631124483017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001165633148048,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0001227465545525,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0001227468601427,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,0.0005822568200528,290.1898803710937,294.1499938964844,263.5533447265625,262.6287841796875,264.8988647460937,263.5768127441406,288.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241965801455,3.41612889087628e-08,0.0012419316917657,-0.0882302150130271,0.0,0.0,0.0,-0.0217478889971971,60.0,-21.458778381347656,-0.0,-1.051667481988261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001165633148048,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0001227465545525,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0001227468601427,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,0.0005822568200528,290.1898803710937,294.1499938964844,263.5533447265625,262.6287841796875,264.8988647460937,263.5768127441406,288.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241965801455,3.41612889087628e-08,0.0012419316917657,-0.0882302150130271,0.0,0.0,0.0,-0.0217478889971971,60.0,-21.458778381347656,-0.0,-1.051667481988261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001163583801826,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001225307496497,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,9.050102380570024e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001225310552399,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0005812331219203,290.1770324707031,294.1499938964844,263.51666259765625,262.5987243652344,264.8689270019531,263.5403137207031,288.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.3905877216966473e-08,0.0012397483224049,-0.0875684767961502,0.0,0.0,0.0,-0.021621273830533,60.0,-21.439727783203125,-0.0,-1.0479726597623085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001163583801826,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001225307496497,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,9.050102380570024e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001225310552399,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0005812331219203,290.1770324707031,294.1499938964844,263.51666259765625,262.5987243652344,264.8689270019531,263.5403137207031,288.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.3905877216966473e-08,0.0012397483224049,-0.0875684767961502,0.0,0.0,0.0,-0.021621273830533,60.0,-21.439727783203125,-0.0,-1.0479726597623085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001161501204478,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001223114522872,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.033903916133568e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001223117433255,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0005801928928121,290.1641845703125,294.1499938964844,263.4800109863281,262.5686340332031,264.8388977050781,263.5038452148437,288.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375632068142,3.3646330166448024e-08,0.0012375295627862,-0.0868958979845047,0.0,0.0,0.0,-0.0214926060289144,60.0,-21.419734954833984,-0.0,-1.0442246178854476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001161501204478,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001223114522872,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.033903916133568e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001223117433255,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0005801928928121,290.1641845703125,294.1499938964844,263.4800109863281,262.5686340332031,264.8388977050781,263.5038452148437,288.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375632068142,3.3646330166448024e-08,0.0012375295627862,-0.0868958979845047,0.0,0.0,0.0,-0.0214926060289144,60.0,-21.419734954833984,-0.0,-1.0442246178854476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001159409439424,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001220911799464,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,9.017634147312492e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0005791480070911,290.1513366699219,294.1499938964844,263.4433288574219,262.5384826660156,264.80877685546875,263.46734619140625,288.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385628483983965e-08,0.0012353009078651,-0.0862202271819114,0.0,0.0,0.0,-0.0213633701205253,60.0,-21.399282455444336,-0.0,-1.0404666994645596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001159409439424,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001220911799464,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,9.017634147312492e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0005791480070911,290.1513366699219,294.1499938964844,263.4433288574219,262.5384826660156,264.80877685546875,263.46734619140625,288.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385628483983965e-08,0.0012353009078651,-0.0862202271819114,0.0,0.0,0.0,-0.0213633701205253,60.0,-21.399282455444336,-0.0,-1.0404666994645596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0001158372615464,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001219819969264,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,9.009570203488693e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0001219822806888,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0005786300753243,290.1448974609375,294.1499938964844,263.42498779296875,262.5233764648437,264.7936706542969,263.4490966796875,288.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.389068603515625,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,0.0001157347069238,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,9.001593571156263e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,0.0001218742909259,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0005781177897006,290.138427734375,294.1499938964844,263.4066772460937,262.5082702636719,264.7785339355469,263.4308776855469,288.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.021235954016447,60.0,-21.378963470458984,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001155351274064,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0001216638411278,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,8.986070315586403e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.0001216641176142,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0005771208670921,290.12554931640625,294.1499938964844,263.3699951171875,262.4779663085937,264.7482604980469,263.3943786621094,288.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.2879864164669925e-08,0.0012309773592278,-0.0849090814590454,0.0,0.0,0.0,-0.0211126469075679,60.0,-21.359405517578125,-0.0,-1.0331955735409792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001155351274064,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0001216638411278,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,8.986070315586403e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.0001216641176142,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0005771208670921,290.12554931640625,294.1499938964844,263.3699951171875,262.4779663085937,264.7482604980469,263.3943786621094,288.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.2879864164669925e-08,0.0012309773592278,-0.0849090814590454,0.0,0.0,0.0,-0.0211126469075679,60.0,-21.359405517578125,-0.0,-1.0331955735409792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001153441844508,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001214627700392,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,8.971219358500093e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0005761670763604,290.1126403808594,294.1499938964844,263.3333435058594,262.4475402832031,264.7178649902344,263.35791015625,288.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.2641899849750195e-08,0.0012289431178942,-0.0842920243740081,0.0,0.0,0.0,-0.0209946800023317,60.0,-21.34117317199707,-0.0,-1.0297831920524916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001153441844508,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001214627700392,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,8.971219358500093e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0005761670763604,290.1126403808594,294.1499938964844,263.3333435058594,262.4475402832031,264.7178649902344,263.35791015625,288.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289757141843,3.2641899849750195e-08,0.0012289431178942,-0.0842920243740081,0.0,0.0,0.0,-0.0209946800023317,60.0,-21.34117317199707,-0.0,-1.0297831920524916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001151666583609,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0001212758288602,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,8.957411773735657e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,0.0001212760980706,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,0.000575280340854,290.0997009277344,294.1499938964844,263.2966613769531,262.4169921875,264.6873779296875,263.3214111328125,288.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270840816199,3.2420654605402894e-08,0.0012270517181605,-0.0837182477116584,0.0,0.0,0.0,-0.0208850018680095,60.0,-21.32491683959961,-0.0,-1.02661573464502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001151666583609,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0001212758288602,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,8.957411773735657e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,0.0001212760980706,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,0.000575280340854,290.0997009277344,294.1499938964844,263.2966613769531,262.4169921875,264.6873779296875,263.3214111328125,288.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270840816199,3.2420654605402894e-08,0.0012270517181605,-0.0837182477116584,0.0,0.0,0.0,-0.0208850018680095,60.0,-21.32491683959961,-0.0,-1.02661573464502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001150067037087,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001211073977174,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,8.944971341406927e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0001211076669278,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0005744813825003,290.0867614746094,294.1499938964844,263.260009765625,262.38629150390625,264.65679931640625,263.284912109375,288.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253797613084,3.222131539359907e-08,0.0012253475142642,-0.0832012072205543,0.0,0.0,0.0,-0.0207861810922622,60.0,-21.31155014038086,-0.0,-1.023765960894707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001150067037087,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001211073977174,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,8.944971341406927e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0001211076669278,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0005744813825003,290.0867614746094,294.1499938964844,263.260009765625,262.38629150390625,264.65679931640625,263.284912109375,288.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253797613084,3.222131539359907e-08,0.0012253475142642,-0.0832012072205543,0.0,0.0,0.0,-0.0207861810922622,60.0,-21.31155014038086,-0.0,-1.023765960894707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
