time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001149339805124,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001210308182635,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,8.93931501195766e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000121031080198,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,0.0005741181084886,290.0802917480469,294.1499938964844,263.2416687011719,262.3708801269531,264.6414794921875,263.26666259765625,288.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604784511,3.213067856222551e-08,0.0012245726538822,-0.0829660966992378,0.0,0.0,0.0,-0.0207412503659725,60.0,-21.30606269836425,-0.0,-1.0224715651929729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,0.0001148666779045,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0001209599504363,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,8.934079960454255e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0001209602050948,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0005737819010391,290.07379150390625,294.1499938964844,263.22332763671875,262.3554077148437,264.6261291503906,263.2483825683594,288.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.204680254498271e-08,0.001223855651915,-0.0827485099434852,0.0,0.0,0.0,-0.0206996705383062,60.0,-21.301511764526367,-0.0,-1.0212744427917644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.000114748145279,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001208351241075,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,8.924860594561324e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.000120835378766,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0005731898127123,290.0608215332031,294.1499938964844,263.1866760253906,262.3243103027344,264.5953674316406,263.2118530273437,288.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226245598867,3.1899073604790835e-08,0.0012225926620885,-0.0823652520775795,0.0,0.0,0.0,-0.0206264350563287,60.0,-21.29509353637696,-0.0,-1.0191676125259625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.000114748145279,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001208351241075,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,8.924860594561324e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.000120835378766,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0005731898127123,290.0608215332031,294.1499938964844,263.1866760253906,262.3243103027344,264.5953674316406,263.2118530273437,288.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226245598867,3.1899073604790835e-08,0.0012225926620885,-0.0823652520775795,0.0,0.0,0.0,-0.0206264350563287,60.0,-21.29509353637696,-0.0,-1.0191676125259625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001146591093856,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001207413733936,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,8.917935338104144e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0001207416280522,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0005727451061829,290.0477905273437,294.1499938964844,263.1499938964844,262.29302978515625,264.5644836425781,263.17529296875,288.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216757750138,3.178811525117453e-08,0.001221643993631,-0.0820773616433143,0.0,0.0,0.0,-0.0205714292824268,60.0,-21.29360580444336,-0.0,-1.0175866549388957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001146591093856,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001207413733936,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,8.917935338104144e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0001207416280522,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0005727451061829,290.0477905273437,294.1499938964844,263.1499938964844,262.29302978515625,264.5644836425781,263.17529296875,288.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216757750138,3.178811525117453e-08,0.001221643993631,-0.0820773616433143,0.0,0.0,0.0,-0.0205714292824268,60.0,-21.29360580444336,-0.0,-1.0175866549388957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0001145974019891,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001206763990921,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,8.913136116461828e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001206766464747,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0005724368966184,290.0347595214844,294.1499938964844,263.11334228515625,262.2615966796875,264.53350830078125,263.1387023925781,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210182612761,3.1711209658169543e-08,0.0012209865963086,-0.0818778201937675,0.0,0.0,0.0,-0.0205333046615123,60.0,-21.29694557189941,-0.0,-1.016491637528816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0001145974019891,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001206763990921,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,8.913136116461828e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001206766464747,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0005724368966184,290.0347595214844,294.1499938964844,263.11334228515625,262.2615966796875,264.53350830078125,263.1387023925781,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210182612761,3.1711209658169543e-08,0.0012209865963086,-0.0818778201937675,0.0,0.0,0.0,-0.0205333046615123,60.0,-21.29694557189941,-0.0,-1.016491637528816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0001145649075624,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001206421802635,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,8.910609176382422e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.000120642427646,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,0.0005722745554521,290.021728515625,294.1499938964844,263.07666015625,262.2301330566406,264.50244140625,263.10211181640625,288.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206719256937,3.167070872223121e-08,0.0012206402607262,-0.0817727297544479,0.0,0.0,0.0,-0.0205132272094488,60.0,-21.305572509765625,-0.0,-1.0159151742072937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0001145649075624,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001206421802635,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,8.910609176382422e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.000120642427646,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,0.0005722745554521,290.021728515625,294.1499938964844,263.07666015625,262.2301330566406,264.50244140625,263.10211181640625,288.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206719256937,3.167070872223121e-08,0.0012206402607262,-0.0817727297544479,0.0,0.0,0.0,-0.0205132272094488,60.0,-21.305572509765625,-0.0,-1.0159151742072937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.000114558803034,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0001206357555929,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,8.910134056350216e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,0.0001206359956995,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,0.0005722440546378,290.0151672363281,294.1499938964844,263.0583190917969,262.21441650390625,264.4868469238281,263.0837707519531,288.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309525681754e-08,0.0012205750681459,-0.0817529708147049,0.0,0.0,0.0,-0.0205094516277313,60.0,-21.31183433532715,-0.0,-1.0158068164400905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001145588539657,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.0001206358065246,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752380371094,0.0,0.0,8.910137694329023e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.0001206360466312,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0005722443456761,290.0086364746094,294.1499938964844,263.0400085449219,262.1986999511719,264.47125244140625,263.0654602050781,288.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.0817531421780586,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.319250106811523,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,8.911662007449195e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.000120656681247,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0005723422509618,289.9955139160156,294.1499938964844,263.0033264160156,262.1672058105469,264.43994140625,263.02880859375,288.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164870142936,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.337989807128903,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,8.911662007449195e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.000120656681247,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0005723422509618,289.9955139160156,294.1499938964844,263.0033264160156,262.1672058105469,264.43994140625,263.02880859375,288.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164870142936,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.337989807128903,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,0.0001146211507148,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001207014138344,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,8.914982754504308e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0005725555238313,289.9823608398437,294.1499938964844,262.9666748046875,262.1357116699219,264.4084777832031,262.9920959472656,288.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.361204147338867,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,0.0001146211507148,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001207014138344,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,8.914982754504308e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0005725555238313,289.9823608398437,294.1499938964844,262.9666748046875,262.1357116699219,264.4084777832031,262.9920959472656,288.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.361204147338867,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0001146851573139,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001207688183058,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,8.919960964703932e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001207690511364,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527099609375,0.0,0.0,0.0005728752585127,289.9691467285156,294.1499938964844,262.92999267578125,262.10418701171875,264.3769226074219,262.95538330078125,288.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.38861083984375,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0001146851573139,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001207688183058,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,8.919960964703932e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001207690511364,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527099609375,0.0,0.0,0.0005728752585127,289.9691467285156,294.1499938964844,262.92999267578125,262.10418701171875,264.3769226074219,262.95538330078125,288.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.38861083984375,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001147685979958,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001208566900459,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,8.926451118895784e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0001208569156005,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0005732920835725,289.9559326171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3452453613281,262.91864013671875,288.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228415580466,3.1924525245585755e-08,0.0012228096602484,-0.08243128657341,0.0,0.0,0.0,-0.0206390507519245,60.0,-21.419878005981445,-0.0,-1.0195304867011148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001147685979958,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001208566900459,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,8.926451118895784e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0001208569156005,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0005732920835725,289.9559326171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3452453613281,262.91864013671875,288.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228415580466,3.1924525245585755e-08,0.0012228096602484,-0.08243128657341,0.0,0.0,0.0,-0.0206390507519245,60.0,-21.419878005981445,-0.0,-1.0195304867011148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001148177034338,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0001209084002766,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,8.930270269047469e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0001209086258313,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0005735374288633,289.94927978515625,294.1499938964844,262.875,262.056884765625,264.329345703125,262.9002685546875,288.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233647285029,3.198572429141677e-08,0.0012233328307047,-0.0825900584459304,0.0,0.0,0.0,-0.02066938765347,60.0,-21.43695640563965,-0.0,-1.0204031042349017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.000114870526886,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0001209640322485,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,8.934379002312198e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001209642505273,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0005738012841902,289.9426574707031,294.1499938964844,262.8566589355469,262.0411071777344,264.3134155273437,262.88189697265625,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239275965839,3.2051556075884946e-08,0.0012238954659551,-0.0827608406543731,0.0,0.0,0.0,-0.0207020211964845,60.0,-21.454809188842773,-0.0,-1.0213422285687557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001149883173638,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.000121088072774,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,8.943540160544217e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001210882910527,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0005743896472267,289.9293212890625,294.1499938964844,262.82000732421875,262.0095520019531,264.2814636230469,262.8451232910156,288.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198343546951946e-08,0.0012251503067091,-0.0831416174769401,0.0,0.0,0.0,-0.0207747891545295,60.0,-21.49274063110352,-0.0,-1.023437832259333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001149883173638,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.000121088072774,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,8.943540160544217e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001210882910527,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0005743896472267,289.9293212890625,294.1499938964844,262.82000732421875,262.0095520019531,264.2814636230469,262.8451232910156,288.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198343546951946e-08,0.0012251503067091,-0.0831416174769401,0.0,0.0,0.0,-0.0207747891545295,60.0,-21.49274063110352,-0.0,-1.023437832259333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001151206670328,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001212274437421,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0001212276620208,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0005750507698394,289.9159545898437,294.1499938964844,262.7833251953125,261.9779357910156,264.2493591308594,262.8083190917969,288.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.236327472677658e-08,0.0012265602126717,-0.0835694298148155,0.0,0.0,0.0,-0.0208565518260002,60.0,-21.533823013305664,-0.0,-1.0257950577852173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001151206670328,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001212274437421,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0001212276620208,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0005750507698394,289.9159545898437,294.1499938964844,262.7833251953125,261.9779357910156,264.2493591308594,262.8083190917969,288.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.236327472677658e-08,0.0012265602126717,-0.0835694298148155,0.0,0.0,0.0,-0.0208565518260002,60.0,-21.533823013305664,-0.0,-1.0257950577852173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,0.0001152660624939,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0001213805517181,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,8.965142478700727e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0001213807627209,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0005757770850323,289.9025573730469,294.1499938964844,262.7466735839844,261.94635009765625,264.2171325683594,262.77154541015625,288.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544466677109085e-08,0.0012281091185286,-0.0840393528342247,0.0,0.0,0.0,-0.0209463741630315,60.0,-21.577560424804688,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,0.0001152660624939,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0001213805517181,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,8.965142478700727e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0001213807627209,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0005757770850323,289.9025573730469,294.1499938964844,262.7466735839844,261.94635009765625,264.2171325683594,262.77154541015625,288.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544466677109085e-08,0.0012281091185286,-0.0840393528342247,0.0,0.0,0.0,-0.0209463741630315,60.0,-21.577560424804688,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001154222627519,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001215450465679,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,8.977291145129129e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0001215452575706,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,0.0005765573587268,289.8890991210937,294.1499938964844,262.7099914550781,261.91473388671875,264.18475341796875,262.7347106933594,288.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.27391305177116e-08,0.0012297731591388,-0.0845441594719886,0.0,0.0,0.0,-0.0210428740829229,60.0,-21.62342643737793,-0.0,-1.0311767795201376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001154222627519,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001215450465679,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,8.977291145129129e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0001215452575706,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,0.0005765573587268,289.8890991210937,294.1499938964844,262.7099914550781,261.91473388671875,264.18475341796875,262.7347106933594,288.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.27391305177116e-08,0.0012297731591388,-0.0845441594719886,0.0,0.0,0.0,-0.0210428740829229,60.0,-21.62342643737793,-0.0,-1.0311767795201376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0001155040517915,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,0.0001216311648022,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,8.98365251487121e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.000121631375805,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0005769658600911,289.8823547363281,294.1499938964844,262.6916809082031,261.8988952636719,264.16851806640625,262.71630859375,288.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.284104721501535e-08,0.0012306444114074,-0.0848084315657615,0.0,0.0,0.0,-0.0210933983325958,60.0,-21.64723014831543,-0.0,-1.0326385790904169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,0.0001155880163423,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0001217195895151,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,8.99018268682994e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,0.0001217197932419,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0005773853044956,289.8756103515625,294.1499938964844,262.67333984375,261.8830871582031,264.1522521972656,262.6979064941406,288.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294568884371074e-08,0.0012315389467403,-0.0850797444581985,0.0,0.0,0.0,-0.0211452711373567,60.0,-21.671464920043945,-0.0,-1.034140453270993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0001219022669829,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.003675222629681e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001219024707097,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0005782519001513,289.8620300292969,294.1499938964844,262.6366577148437,261.8514404296875,264.1195983886719,262.6610717773437,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316187502377943e-08,0.0012333870399743,-0.0856402218341827,0.0,0.0,0.0,-0.021252442151308,60.0,-21.72108459472656,-0.0,-1.037246804003189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0001219022669829,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.003675222629681e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001219024707097,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0005782519001513,289.8620300292969,294.1499938964844,262.6366577148437,261.8514404296875,264.1195983886719,262.6610717773437,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316187502377943e-08,0.0012333870399743,-0.0856402218341827,0.0,0.0,0.0,-0.021252442151308,60.0,-21.72108459472656,-0.0,-1.037246804003189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001159409221145,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,0.0001220912236021,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,9.017631236929446e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0005791481817141,289.84844970703125,294.1499938964844,262.6000061035156,261.8197631835937,264.0868225097656,262.6242370605469,288.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.338549348086417e-08,0.0012352985795587,-0.0862198770046234,0.0,0.0,0.0,-0.0213632956147193,60.0,-21.77205467224121,-0.0,-1.040464780999173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001159409221145,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,0.0001220912236021,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,9.017631236929446e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0005791481817141,289.84844970703125,294.1499938964844,262.6000061035156,261.8197631835937,264.0868225097656,262.6242370605469,288.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.338549348086417e-08,0.0012352985795587,-0.0862198770046234,0.0,0.0,0.0,-0.0213632956147193,60.0,-21.77205467224121,-0.0,-1.040464780999173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001222846767632,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.03191976249218e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.000580065883696,289.83477783203125,294.1499938964844,262.5633239746094,261.7880554199219,264.05389404296875,262.58740234375,288.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443390303975e-08,0.0012372556375339,-0.0868132412433624,0.0,0.0,0.0,-0.0214767884463071,60.0,-21.824064254760746,-0.0,-1.0437645414640428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001222846767632,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.03191976249218e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.000580065883696,289.83477783203125,294.1499938964844,262.5633239746094,261.7880554199219,264.05389404296875,262.58740234375,288.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443390303975e-08,0.0012372556375339,-0.0868132412433624,0.0,0.0,0.0,-0.0214767884463071,60.0,-21.824064254760746,-0.0,-1.0437645414640428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0001163107517641,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.046395280165598e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0005809955764561,289.8210754394531,294.1499938964844,262.52667236328125,261.75634765625,264.0208435058594,262.5505676269531,288.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.87675094604492,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
