time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0001163107517641,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.046395280165598e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0005809955764561,289.8210754394531,294.1499938964844,262.52667236328125,261.75634765625,264.0208435058594,262.5505676269531,288.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.87675094604492,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,0.0001164042478194,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0001225791347678,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,9.053667599800974e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0001225793239427,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.0005814626347273,289.814208984375,294.1499938964844,262.5083312988281,261.740478515625,264.0042419433594,262.5321655273437,288.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90325355529785,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001164976420113,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.060931188287212e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,0.0005819291109219,289.8073425292969,294.1499938964844,262.489990234375,261.724609375,263.9876403808594,262.5137634277344,288.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.9298038482666,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,0.0001166832516901,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.0005828563007526,289.79351806640625,294.1499938964844,262.4533386230469,261.69287109375,263.9543151855469,262.4769287109375,288.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98285484313965,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,0.0001166832516901,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.0005828563007526,289.79351806640625,294.1499938964844,262.4533386230469,261.69287109375,263.9543151855469,262.4769287109375,288.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98285484313965,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001168661619885,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0005837699864059,289.7796936035156,294.1499938964844,262.4166564941406,261.6611022949219,263.9208984375,262.4400939941406,288.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.03564071655273,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001168661619885,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0005837699864059,289.7796936035156,294.1499938964844,262.4166564941406,261.6611022949219,263.9208984375,262.4400939941406,288.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.03564071655273,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001170437826658,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,9.103408956434578e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001232527865795,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0005846572457812,289.7657775878906,294.1499938964844,262.3800048828125,261.6293334960937,263.8873291015625,262.4032592773437,288.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.08765411376953,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001170437826658,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,9.103408956434578e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001232527865795,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0005846572457812,289.7657775878906,294.1499938964844,262.3800048828125,261.6293334960937,263.8873291015625,262.4032592773437,288.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.08765411376953,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,0.0001171475305454,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,9.111477993428708e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0001233620278071,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.000585175526794,289.7574157714844,294.1499938964844,262.3580017089844,261.6102600097656,263.8671264648437,262.38116455078125,288.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.1184196472168,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,0.0001172150296042,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,9.11672759684734e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.000123433113913,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.000585512665566,289.7518310546875,294.1499938964844,262.34332275390625,261.5975341796875,263.8536376953125,262.366455078125,288.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.13869285583496,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0001172975535155,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.123146446654572e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,0.0001235200179507,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0005859248922206,289.7448425292969,294.1499938964844,262.32501220703125,261.5816345214844,263.8367614746094,262.3480529785156,288.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.1636962890625,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0001173773489426,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.129352838499472e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0005863234982825,289.73785400390625,294.1499938964844,262.3066711425781,261.56573486328125,263.81982421875,262.32965087890625,288.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.5175627743910816e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.18825912475586,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001175288853119,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0005870804889127,289.72381591796875,294.1499938964844,262.2699890136719,261.53387451171875,263.7859191894531,262.2928466796875,288.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.23604965209961,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001175288853119,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0005870804889127,289.72381591796875,294.1499938964844,262.2699890136719,261.53387451171875,263.7859191894531,262.2928466796875,288.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.23604965209961,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001176677251351,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,0.000123909645481,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,0.0005877740331925,289.7097473144531,294.1499938964844,262.2333374023437,261.5020446777344,263.7519226074219,262.2560729980469,288.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.553750005380607e-08,0.0012536948779597,-0.0917938575148582,0.0,0.0,0.0,-0.0224301144480705,60.0,-22.281681060791016,-0.0,-1.0716877341110377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001176677251351,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,0.000123909645481,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,0.0005877740331925,289.7097473144531,294.1499938964844,262.2333374023437,261.5020446777344,263.7519226074219,262.2560729980469,288.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.553750005380607e-08,0.0012536948779597,-0.0917938575148582,0.0,0.0,0.0,-0.0224301144480705,60.0,-22.281681060791016,-0.0,-1.0716877341110377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,0.0001177914018626,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001240398851223,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.161556954495607e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001240400597453,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,0.0005883917910978,289.69561767578125,294.1499938964844,262.1966552734375,261.4701843261719,263.7178039550781,262.21929931640625,288.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255048206076,3.569163453676083e-08,0.0012550124665722,-0.0921927616000175,0.0,0.0,0.0,-0.0225065220147371,60.0,-22.32466125488281,-0.0,-1.073941717777416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,0.0001177914018626,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001240398851223,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.161556954495607e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001240400597453,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,0.0005883917910978,289.69561767578125,294.1499938964844,262.1966552734375,261.4701843261719,263.7178039550781,262.21929931640625,288.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255048206076,3.569163453676083e-08,0.0012550124665722,-0.0921927616000175,0.0,0.0,0.0,-0.0225065220147371,60.0,-22.32466125488281,-0.0,-1.073941717777416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001178988168248,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,0.0001241529971593,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.169911209028214e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0001241531717823,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0005889284075237,289.68145751953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6836242675781,262.1825256347656,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.582550078817803e-08,0.0012561569456011,-0.0925391912460327,0.0,0.0,0.0,-0.0225728843361139,60.0,-22.364789962768555,-0.0,-1.075901252534095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001178988168248,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,0.0001241529971593,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.169911209028214e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0001241531717823,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0005889284075237,289.68145751953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6836242675781,262.1825256347656,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.582550078817803e-08,0.0012561569456011,-0.0925391912460327,0.0,0.0,0.0,-0.0225728843361139,60.0,-22.364789962768555,-0.0,-1.075901252534095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001179448372568,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.000124201469589,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,9.173490980174392e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,0.00012420162966,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0005891582695767,289.67437744140625,294.1499938964844,262.14166259765625,261.4223327636719,263.66650390625,262.1641540527344,288.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566830264404,3.5882855797808595e-08,0.0012566471705213,-0.0926876068115234,0.0,0.0,0.0,-0.0226013176143169,60.0,-22.38347816467285,-0.0,-1.0767413272105841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0001179863174911,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,0.0001242451398866,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,9.17671641218476e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0001242453145096,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0005893654888495,289.6672668457031,294.1499938964844,262.1233215332031,261.4064025878906,263.6493530273437,262.1457824707031,288.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571250554174,3.5934547781835136e-08,0.0012570891994982,-0.0928213596343994,0.0,0.0,0.0,-0.0226269420236349,60.0,-22.40141487121582,-0.0,-1.077498694712631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,0.0001180533872684,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001243157748831,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,9.18193327379413e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0001243159349542,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0005897005321457,289.6530456542969,294.1499938964844,262.086669921875,261.3744812011719,263.6150207519531,262.10906982421875,288.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578397290781,3.60181289238426e-08,0.0012578036403283,-0.0930376276373863,0.0,0.0,0.0,-0.0226683765649795,60.0,-22.434526443481445,-0.0,-1.0787240256604492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,0.0001180533872684,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001243157748831,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,9.18193327379413e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0001243159349542,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,0.0005897005321457,289.6530456542969,294.1499938964844,262.086669921875,261.3744812011719,263.6150207519531,262.10906982421875,288.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578397290781,3.60181289238426e-08,0.0012578036403283,-0.0930376276373863,0.0,0.0,0.0,-0.0226683765649795,60.0,-22.434526443481445,-0.0,-1.0787240256604492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0001180971594294,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001243618753505,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,9.185337694361806e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001243620354216,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0005899191601201,289.6387939453125,294.1499938964844,262.04998779296875,261.342529296875,263.5805969238281,262.0723571777344,288.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583060888573,3.60726772896669e-08,0.0012582700001075,-0.0931787565350532,0.0,0.0,0.0,-0.022695418447256,60.0,-22.46318244934082,-0.0,-1.0795240257266417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0001180971594294,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001243618753505,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,9.185337694361806e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001243620354216,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0005899191601201,289.6387939453125,294.1499938964844,262.04998779296875,261.342529296875,263.5805969238281,262.0723571777344,288.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583060888573,3.60726772896669e-08,0.0012582700001075,-0.0931787565350532,0.0,0.0,0.0,-0.022695418447256,60.0,-22.46318244934082,-0.0,-1.0795240257266417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0001181362094939,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.000124402999063,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.188375406665727e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,0.000124403159134,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8347473144531,0.0,0.0,0.0005901142721995,289.6245422363281,294.1499938964844,262.0165100097656,261.31298828125,263.5461730957031,262.0372314453125,288.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587221572175,3.61213459143528e-08,0.0012586859520524,-0.0933046787977218,0.0,0.0,0.0,-0.022719545289874,60.0,-22.48799514770508,-0.0,-1.0802380501218069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0001181362094939,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.000124402999063,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.188375406665727e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,0.000124403159134,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8347473144531,0.0,0.0,0.0005901142721995,289.6245422363281,294.1499938964844,262.0165100097656,261.31298828125,263.5461730957031,262.0372314453125,288.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587221572175,3.61213459143528e-08,0.0012586859520524,-0.0933046787977218,0.0,0.0,0.0,-0.022719545289874,60.0,-22.48799514770508,-0.0,-1.0802380501218069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,0.000118188552733,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001244581217179,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,9.192446304950864e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.000124458267237,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0005903757410123,289.6102294921875,294.1499938964844,261.98907470703125,261.2880249023437,263.5118408203125,262.0064392089844,288.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592796701937,3.6186570184781885e-08,0.001259243581444,-0.093473419547081,0.0,0.0,0.0,-0.0227518789470195,60.0,-22.50976181030273,-0.0,-1.0811953643496965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,0.000118188552733,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001244581217179,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,9.192446304950864e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.000124458267237,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0005903757410123,289.6102294921875,294.1499938964844,261.98907470703125,261.2880249023437,263.5118408203125,262.0064392089844,288.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592796701937,3.6186570184781885e-08,0.001259243581444,-0.093473419547081,0.0,0.0,0.0,-0.0227518789470195,60.0,-22.50976181030273,-0.0,-1.0811953643496965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,0.0001182171981781,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001244882878381,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.194674203172326e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001244884333573,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0005905188154429,289.6030578613281,294.1499938964844,261.9775085449219,261.2771911621094,263.4947509765625,261.9932861328125,288.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595849111676,3.622226785182647e-08,0.0012595487060025,-0.0935657694935798,0.0,0.0,0.0,-0.0227695740759372,60.0,-22.51932716369629,-0.0,-1.0817195317258665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,0.0001182470732601,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,9.196997416438536e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.000124519894598,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0005906680598855,289.59588623046875,294.1499938964844,261.9673156738281,261.2673645019531,263.4777526855469,261.9814758300781,288.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.62595002911803e-08,0.0012598669854924,-0.0936620905995369,0.0,0.0,0.0,-0.022788031026721,60.0,-22.52799797058105,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,9.201625653076916e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.000124582555145,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0005909653264097,289.58154296875,294.1499938964844,261.9508056640625,261.25067138671875,263.4439697265625,261.961669921875,288.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.542394638061523,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,9.201625653076916e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.000124582555145,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0005909653264097,289.58154296875,294.1499938964844,261.9508056640625,261.25067138671875,263.4439697265625,261.961669921875,288.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.542394638061523,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,0.0001183602944365,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001246389729203,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.20580350793898e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,0.0005912336055189,289.567138671875,294.1499938964844,261.93914794921875,261.2377014160156,263.4106140136719,261.94696044921875,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.094027079641819,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.551958084106445,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,0.0001183602944365,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001246389729203,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.20580350793898e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,0.0005912336055189,289.567138671875,294.1499938964844,261.93914794921875,261.2377014160156,263.4106140136719,261.94696044921875,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.094027079641819,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.551958084106445,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0001246829924639,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.000124683137983,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.0005914423963986,289.552734375,294.1499938964844,261.9319763183594,261.2281188964844,263.3778381347656,261.93701171875,288.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.6452679097465086e-08,0.0012615183368325,-0.0941618010401725,0.0,0.0,0.0,-0.0228837970644235,60.0,-22.555784225463867,-0.0,-1.0851054810245845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0001246829924639,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.000124683137983,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.0005914423963986,289.552734375,294.1499938964844,261.9319763183594,261.2281188964844,263.3778381347656,261.93701171875,288.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.6452679097465086e-08,0.0012615183368325,-0.0941618010401725,0.0,0.0,0.0,-0.0228837970644235,60.0,-22.555784225463867,-0.0,-1.0851054810245845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
