time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0001184269494842,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,9.210987627739088e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0001247093168785,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.000591566611547,289.5382995605469,294.1499938964844,261.9288330078125,261.2215881347656,263.3456115722656,261.9313049316406,288.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.55332946777344,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,0.0001184269494842,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,9.210987627739088e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0001247093168785,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.000591566611547,289.5382995605469,294.1499938964844,261.9288330078125,261.2215881347656,263.3456115722656,261.9313049316406,288.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.0942419469356536,0.0,0.0,0.0,-0.0228991582989692,60.0,-22.55332946777344,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,0.0001184309949167,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,0.0001247134350705,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.798095703125,0.0,0.0,9.21130194910802e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.0001247135660378,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0005915868096053,289.53106689453125,294.1499938964844,261.9286804199219,261.2193908691406,263.3298034667969,261.9300842285156,288.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.549240112304688,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001184298816951,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,9.211216092808172e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,0.0001247124018846,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,0.0005915812798775,289.5238342285156,294.1499938964844,261.92938232421875,261.21783447265625,263.3141784667969,261.9297180175781,288.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.54352569580078,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0005914728390052,289.50933837890625,294.1499938964844,261.9331359863281,261.216552734375,263.28338623046875,261.9313049316406,288.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.52696228027344,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,0.0005914728390052,289.50933837890625,294.1499938964844,261.9331359863281,261.216552734375,263.28338623046875,261.9313049316406,288.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.52696228027344,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001183598360512,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.205767855746672e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001246386382263,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0005912313936278,289.4948425292969,294.1499938964844,261.93975830078125,261.2174377441406,263.2534484863281,261.9361267089844,288.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.502573013305664,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001183598360512,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,9.205767855746672e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001246386382263,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0005912313936278,289.4948425292969,294.1499938964844,261.93975830078125,261.2174377441406,263.2534484863281,261.9361267089844,288.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.502573013305664,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.000118283300253,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0001245579042006,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,9.199814667226748e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.0001245580351678,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005908490857109,289.4803466796875,294.1499938964844,261.9488220214844,261.2201843261719,263.224365234375,261.9436950683594,288.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602893402799,3.630461264947371e-08,0.0012602530186995,-0.0937787890434265,0.0,0.0,0.0,-0.0228103976696729,60.0,-22.470430374145508,-0.0,-1.082928946516404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.000118283300253,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0001245579042006,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,9.199814667226748e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.0001245580351678,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005908490857109,289.4803466796875,294.1499938964844,261.9488220214844,261.2201843261719,263.224365234375,261.9436950683594,288.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602893402799,3.630461264947371e-08,0.0012602530186995,-0.0937787890434265,0.0,0.0,0.0,-0.0228103976696729,60.0,-22.470430374145508,-0.0,-1.082928946516404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,0.0001181783154606,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,0.0001244473533006,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,9.19164958759211e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0001244474842678,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0005903246928937,289.4658203125,294.1499938964844,261.9599304199219,261.22442626953125,263.1962585449219,261.9535522460937,287.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591708218678,3.6173766204683495e-08,0.0012591346167027,-0.093440294265747,0.0,0.0,0.0,-0.0227455347776412,60.0,-22.43100547790528,-0.0,-1.081007425796088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,0.0001181783154606,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,0.0001244473533006,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,9.19164958759211e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0001244474842678,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0005903246928937,289.4658203125,294.1499938964844,261.9599304199219,261.22442626953125,263.1962585449219,261.9535522460937,287.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591708218678,3.6173766204683495e-08,0.0012591346167027,-0.093440294265747,0.0,0.0,0.0,-0.0227455347776412,60.0,-22.43100547790528,-0.0,-1.081007425796088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,0.0001181181505671,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0001243839942617,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,9.186969691654669e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0001243841252289,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,0.0005900241085328,289.45855712890625,294.1499938964844,261.96612548828125,261.22705078125,263.1825256347656,261.95916748046875,287.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585298391059,3.6098779077065046e-08,0.0012584937503561,-0.0932462960481643,0.0,0.0,0.0,-0.0227083601057529,60.0,-22.40902328491211,-0.0,-1.0799069372069425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,0.0001180551262223,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001243176375282,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.182067879009992e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,0.0001243177684955,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,0.0005897093215025,289.4512939453125,294.1499938964844,261.9726867675781,261.2299499511719,263.1690368652344,261.9652404785156,287.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578582391142,3.6020232130340446e-08,0.0012578222667798,-0.093043066561222,0.0,0.0,0.0,-0.0226694233715534,60.0,-22.385730743408203,-0.0,-1.0787548632151812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0001179208629764,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001241762511199,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,9.171624697046354e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0001241763820871,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,0.0005890386528335,289.436767578125,294.1499938964844,261.9866638183594,261.2363586425781,263.1427001953125,261.9783020019531,287.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564277276396,3.5852895763355264e-08,0.0012563918717205,-0.0926100760698318,0.0,0.0,0.0,-0.0225864686071872,60.0,-22.33672523498535,-0.0,-1.0763024249627052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0001179208629764,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0001241762511199,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,9.171624697046354e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0001241763820871,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,0.0005890386528335,289.436767578125,294.1499938964844,261.9866638183594,261.2363586425781,263.1427001953125,261.9783020019531,287.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564277276396,3.5852895763355264e-08,0.0012563918717205,-0.0926100760698318,0.0,0.0,0.0,-0.0225864686071872,60.0,-22.33672523498535,-0.0,-1.0763024249627052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001177689700853,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,9.159811452263966e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,0.0001240164274349,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0005882799159735,289.4222412109375,294.1499938964844,262.00146484375,261.243408203125,263.1173095703125,261.9925231933594,287.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.5663589414980386e-08,0.0012547736987471,-0.0921201929450035,0.0,0.0,0.0,-0.0224926248192787,60.0,-22.2837142944336,-0.0,-1.0735314504017881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001177689700853,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,9.159811452263966e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,0.0001240164274349,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0005882799159735,289.4222412109375,294.1499938964844,262.00146484375,261.243408203125,263.1173095703125,261.9925231933594,287.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.5663589414980386e-08,0.0012547736987471,-0.0921201929450035,0.0,0.0,0.0,-0.0224926248192787,60.0,-22.2837142944336,-0.0,-1.0735314504017881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132568359375,0.0,0.0,0.0001175923607661,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0001238303229911,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,9.146075171884148e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,0.0001238304539583,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0005873977206647,289.40771484375,294.1499938964844,262.0167236328125,261.2507629394531,263.09295654296875,262.0074157714844,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529277009889,3.544348459172397e-08,0.0012528921943157,-0.0915505141019821,0.0,0.0,0.0,-0.0223835129290819,60.0,-22.225954055786133,-0.0,-1.0703140418399928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132568359375,0.0,0.0,0.0001175923607661,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0001238303229911,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,9.146075171884148e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,0.0001238304539583,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0005873977206647,289.40771484375,294.1499938964844,262.0167236328125,261.2507629394531,263.09295654296875,262.0074157714844,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529277009889,3.544348459172397e-08,0.0012528921943157,-0.0915505141019821,0.0,0.0,0.0,-0.0223835129290819,60.0,-22.225954055786133,-0.0,-1.0703140418399928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.0001173935525002,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0001236209645867,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.130612306762488e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001236210955539,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0005864046397618,289.3931884765625,294.1499938964844,262.031982421875,261.2581481933594,263.0694580078125,262.02252197265625,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.51957076816234e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606807947158,60.0,-22.16426086425781,-0.0,-1.0666979477491625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.0001173935525002,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0001236209645867,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.130612306762488e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001236210955539,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0005864046397618,289.3931884765625,294.1499938964844,262.031982421875,261.2581481933594,263.0694580078125,262.02252197265625,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.51957076816234e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606807947158,60.0,-22.16426086425781,-0.0,-1.0666979477491625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001172839765786,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.0001235055824508,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.122089250013232e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0001235057134181,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0005858573131263,289.38592529296875,294.1499938964844,262.0395202636719,261.2617492675781,263.0580444335937,262.03009033203125,287.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496419949457,3.5059144920523984e-08,0.0012496069539338,-0.0905555561184883,0.0,0.0,0.0,-0.0221929848194122,60.0,-22.131649017333984,-0.0,-1.0647075754377513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0001171670228359,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0001233824295923,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,9.11299284780398e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0001233825460076,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,0.0005852730828337,289.3786926269531,294.1499938964844,262.0469055175781,261.2652282714844,263.0468444824219,262.0375366210937,287.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483958853408,3.491338418371015e-08,0.0012483609607443,-0.0901781469583511,0.0,0.0,0.0,-0.0221207272261381,60.0,-22.097774505615234,-0.0,-1.0625851842860357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001169133101939,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0001231152564287,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.093259723158552e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.000123115372844,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0005840057856403,289.3641967773437,294.1499938964844,262.0610046386719,261.271728515625,263.0250244140625,262.0520324707031,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456926051527,3.4597185560869554e-08,0.0012456580298021,-0.089359313249588,0.0,0.0,0.0,-0.0219639781862497,60.0,-22.026973724365234,-0.0,-1.0579882570027621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001169133101939,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0001231152564287,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.093259723158552e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.000123115372844,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0005840057856403,289.3641967773437,294.1499938964844,262.0610046386719,261.271728515625,263.0250244140625,262.0520324707031,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456926051527,3.4597185560869554e-08,0.0012456580298021,-0.089359313249588,0.0,0.0,0.0,-0.0219639781862497,60.0,-22.026973724365234,-0.0,-1.0579882570027621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001166350557468,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001228222390636,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.071618114830926e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0005826158449053,289.3497009277344,294.1499938964844,262.073974609375,261.2773132324219,263.0040588378906,262.0655517578125,287.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242727972567,3.425040873139551e-08,0.0012426937464624,-0.088461086153984,0.0,0.0,0.0,-0.0217920690774917,60.0,-21.9519271850586,-0.0,-1.0529582539220429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001166350557468,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001228222390636,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,9.071618114830926e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0005826158449053,289.3497009277344,294.1499938964844,262.073974609375,261.2773132324219,263.0040588378906,262.0655517578125,287.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242727972567,3.425040873139551e-08,0.0012426937464624,-0.088461086153984,0.0,0.0,0.0,-0.0217920690774917,60.0,-21.9519271850586,-0.0,-1.0529582539220429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001163386477855,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0001225101150339,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,9.048563515534624e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0001225102314492,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,0.0005811352166347,289.3352355957031,294.1499938964844,262.0853271484375,261.28173828125,262.98394775390625,262.07763671875,287.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395697413012,3.388100111578751e-08,0.0012395358644425,-0.0875040143728256,0.0,0.0,0.0,-0.0216089412569999,60.0,-21.874197006225582,-0.0,-1.0476131251380141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001163386477855,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0001225101150339,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,9.048563515534624e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0001225102314492,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,0.0005811352166347,289.3352355957031,294.1499938964844,262.0853271484375,261.28173828125,262.98394775390625,262.07763671875,287.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395697413012,3.388100111578751e-08,0.0012395358644425,-0.0875040143728256,0.0,0.0,0.0,-0.0216089412569999,60.0,-21.874197006225582,-0.0,-1.0476131251380141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0001160337124019,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0001221889979206,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,9.024846804095432e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0001221891143359,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0005796120385639,289.3207702636719,294.1499938964844,262.0946960449219,261.2846374511719,262.9644470214844,262.0882873535156,287.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363207060843,3.35009708862799e-08,0.001236287294887,-0.086519181728363,0.0,0.0,0.0,-0.0214205496013164,60.0,-21.795562744140625,-0.0,-1.0421285168149557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0001160337124019,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0001221889979206,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,9.024846804095432e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0001221891143359,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0005796120385639,289.3207702636719,294.1499938964844,262.0946960449219,261.2846374511719,262.9644470214844,262.0882873535156,287.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363207060843,3.35009708862799e-08,0.001236287294887,-0.086519181728363,0.0,0.0,0.0,-0.0214205496013164,60.0,-21.795562744140625,-0.0,-1.0421285168149557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,0.0001158808736363,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0001220280610141,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,9.01295934454538e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.0001220281701534,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,0.0005788485868833,289.3135681152344,294.1499938964844,262.0985412597656,261.28546142578125,262.9549865722656,262.0927124023437,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.331049569510469e-08,0.0012346589937806,-0.086025483906269,0.0,0.0,0.0,-0.0213261265307664,60.0,-21.75658416748047,-0.0,-1.0393849692036385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001157287915702,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.000121867909911,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,9.001130820252001e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,0.0001218680190504,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0005780888604931,289.3063659667969,294.1499938964844,262.1017150878906,261.2857666015625,262.9456481933594,262.0966186523437,287.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120961973054364e-08,0.0012330387253314,-0.0855341553688049,0.0,0.0,0.0,-0.0212321672588586,60.0,-21.7180233001709,-0.0,-1.0366585456722532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001154316196334,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001215549709741,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001215550801134,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0005766044487245,289.2919616699219,294.1499938964844,262.1058959960937,261.2848205566406,262.9273986816406,262.1025695800781,287.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750609335607805e-08,0.001229872694239,-0.0845739245414733,0.0,0.0,0.0,-0.0210485719144344,60.0,-21.643329620361328,-0.0,-1.0313413412177397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001154316196334,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001215549709741,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001215550801134,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,0.0005766044487245,289.2919616699219,294.1499938964844,262.1058959960937,261.2848205566406,262.9273986816406,262.1025695800781,287.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299054069444,3.2750609335607805e-08,0.001229872694239,-0.0845739245414733,0.0,0.0,0.0,-0.0210485719144344,60.0,-21.643329620361328,-0.0,-1.0313413412177397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.0001151495453086,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0001212579300045,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,8.956077363109216e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001212580391438,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0005751954158768,289.2775573730469,294.1499938964844,262.1069030761719,261.281494140625,262.9096374511719,262.1055603027344,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268999125808,3.2399071869804175e-08,0.0012268675491213,-0.0836622714996337,0.0,0.0,0.0,-0.0208743046969175,60.0,-21.57340812683105,-0.0,-1.0263070038263322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.0001151495453086,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0001212579300045,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,8.956077363109216e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001212580391438,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0005751954158768,289.2775573730469,294.1499938964844,262.1069030761719,261.281494140625,262.9096374511719,262.1055603027344,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268999125808,3.2399071869804175e-08,0.0012268675491213,-0.0836622714996337,0.0,0.0,0.0,-0.0208743046969175,60.0,-21.57340812683105,-0.0,-1.0263070038263322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0001148884111898,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001209829497383,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,8.935767255024984e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.0001209830588777,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0005738910404033,289.26318359375,294.1499938964844,262.1043395996094,261.27545166015625,262.8923034667969,262.1052551269531,287.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073643296826055e-08,0.0012240854557603,-0.0828181356191635,0.0,0.0,0.0,-0.0207129772752523,60.0,-21.50970458984375,-0.0,-1.0216574253263389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
