time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0001148884111898,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001209829497383,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,8.935767255024984e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.0001209830588777,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0005738910404033,289.26318359375,294.1499938964844,262.1043395996094,261.27545166015625,262.8923034667969,262.1052551269531,287.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073643296826055e-08,0.0012240854557603,-0.0828181356191635,0.0,0.0,0.0,-0.0207129772752523,60.0,-21.50970458984375,-0.0,-1.0216574253263389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001146539652836,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0001207360692205,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,8.91753297764808e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001207361783599,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0005727199604734,289.24884033203125,294.1499938964844,262.0977478027344,261.2664489746094,262.875244140625,262.1012268066406,287.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221619429998,3.1781471676595174e-08,0.0012215876486152,-0.082060120999813,0.0,0.0,0.0,-0.0205681379884481,60.0,-21.453685760498047,-0.0,-1.0174920106464925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001146539652836,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0001207360692205,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,8.91753297764808e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001207361783599,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0005727199604734,289.24884033203125,294.1499938964844,262.0977478027344,261.2664489746094,262.875244140625,262.1012268066406,287.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221619429998,3.1781471676595174e-08,0.0012215876486152,-0.082060120999813,0.0,0.0,0.0,-0.0205681379884481,60.0,-21.453685760498047,-0.0,-1.0174920106464925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.0001145475616795,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0001206240194733,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,8.909256575861946e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001206241213367,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,0.000572188408114,289.2416687011719,294.1499938964844,262.09283447265625,261.2607421875,262.8668212890625,262.0977478027344,287.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648859533106595e-08,0.0012204539962112,-0.0817160308361053,0.0,0.0,0.0,-0.0205023977905511,60.0,-21.428842544555664,-0.0,-1.015604240706125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.0001144489142461,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.0001205201406264,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,8.90158407855779e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0001205202424898,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0005716956220567,289.2344970703125,294.1499938964844,262.0867614746094,261.2541809082031,262.8583984375,262.0931701660156,287.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40631675720215,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,8.888024603947997e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0001203366555273,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0005708248354494,289.2201538085937,294.1499938964844,262.07098388671875,261.2383117675781,262.84161376953125,262.0806884765625,287.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.3682804107666,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,8.888024603947997e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0001203366555273,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0005708248354494,289.2201538085937,294.1499938964844,262.07098388671875,261.2383117675781,262.84161376953125,262.0806884765625,287.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.3682804107666,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0005700995679944,289.205810546875,294.1499938964844,262.04998779296875,261.21856689453125,262.8247985839844,262.0633239746094,287.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.340002059936523,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0005700995679944,289.205810546875,294.1499938964844,262.04998779296875,261.21856689453125,262.8247985839844,262.0633239746094,287.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.340002059936523,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.0001139925952884,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,8.866092684911564e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,0.0001200397164211,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.000569416268263,289.19146728515625,294.1499938964844,262.0256652832031,261.196533203125,262.8078918457031,262.0418701171875,287.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.318622589111328,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.0001139925952884,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,8.866092684911564e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,0.0001200397164211,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.000569416268263,289.19146728515625,294.1499938964844,262.0256652832031,261.196533203125,262.8078918457031,262.0418701171875,287.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.318622589111328,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,8.854579937178642e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0001198838435811,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,0.0005686768563464,289.1771545410156,294.1499938964844,262.00018310546875,261.17401123046875,262.7908020019531,262.0178527832031,287.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.299076080322266,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,8.854579937178642e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0001198838435811,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,0.0005686768563464,289.1771545410156,294.1499938964844,262.00018310546875,261.17401123046875,262.7908020019531,262.0178527832031,287.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.299076080322266,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0001137665021815,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,8.848507422953844e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0001198016252601,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0005682868650183,289.16998291015625,294.1499938964844,261.9870300292969,261.1625671386719,262.7821960449219,262.0052185058594,287.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.28905868530273,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0001136851642513,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,0.0001197158780996,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,8.842180977808312e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0005678805755451,289.1628112792969,294.1499938964844,261.9735717773437,261.1510009765625,262.7735595703125,261.99224853515625,287.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.27876853942871,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,8.828783757053316e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001195345830637,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,0.0005670201499015,289.14849853515625,294.1499938964844,261.9458312988281,261.12744140625,262.756103515625,261.9654846191406,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25722312927246,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,8.828783757053316e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001195345830637,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,0.0005670201499015,289.14849853515625,294.1499938964844,261.9458312988281,261.12744140625,262.756103515625,261.9654846191406,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25722312927246,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,0.0001133284677052,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,8.814438479021192e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0001193403586512,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.0005660988390445,289.1341552734375,294.1499938964844,261.91705322265625,261.1033935546875,262.7384338378906,261.93768310546875,287.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23433303833008,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,0.0001133284677052,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,8.814438479021192e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0001193403586512,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.0005660988390445,289.1341552734375,294.1499938964844,261.91705322265625,261.1033935546875,262.7384338378906,261.93768310546875,287.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23433303833008,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.0001191333212773,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0005651171668432,289.1198425292969,294.1499938964844,261.8872375488281,261.0787658691406,262.7205810546875,261.9087829589844,287.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884706265193024e-08,0.0012053726240992,-0.0771358460187912,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.20998191833496,-0.0,-9.906569431450408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.0001191333212773,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0005651171668432,289.1198425292969,294.1499938964844,261.8872375488281,261.0787658691406,262.7205810546875,261.9087829589844,287.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884706265193024e-08,0.0012053726240992,-0.0771358460187912,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.20998191833496,-0.0,-9.906569431450408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0001129243537434,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,8.78300706972368e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001189148024423,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.000564080197364,289.1055603027344,294.1499938964844,261.8564147949219,261.0535888671875,262.70245361328125,261.8788452148437,287.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18423843383789,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0001129243537434,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,8.78300706972368e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001189148024423,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.000564080197364,289.1055603027344,294.1499938964844,261.8564147949219,261.0535888671875,262.70245361328125,261.8788452148437,287.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18423843383789,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973083496094,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,0.0001188013484352,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,8.774633897701278e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,0.0001188014357467,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,0.0005635424749925,289.0984191894531,294.1499938964844,261.84063720703125,261.040771484375,262.6932983398437,261.863525390625,287.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17091178894043,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,0.0001127066425397,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,8.766073733568192e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,0.0001186855442938,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,0.0005629927036352,289.0912780761719,294.1499938964844,261.8246459960937,261.02783203125,262.6840515136719,261.8479919433594,287.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.15731239318848,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.000561857712455,289.0769958496094,294.1499938964844,261.7919311523437,261.0014953613281,262.6654052734375,261.816162109375,287.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.129308700561523,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.000561857712455,289.0769958496094,294.1499938964844,261.7919311523437,261.0014953613281,262.6654052734375,261.816162109375,287.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.129308700561523,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,8.730173431104049e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0005606870399788,289.062744140625,294.1499938964844,261.75830078125,260.9745178222656,262.6465148925781,261.78350830078125,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.100488662719727,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,8.730173431104049e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0005606870399788,289.062744140625,294.1499938964844,261.75830078125,260.9745178222656,262.6465148925781,261.78350830078125,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.100488662719727,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,0.0005594857502728,289.0484924316406,294.1499938964844,261.7238464355469,260.94696044921875,262.6273193359375,261.7499694824219,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0710678100586,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,0.0005594857502728,289.0484924316406,294.1499938964844,261.7238464355469,260.94696044921875,262.6273193359375,261.7499694824219,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0710678100586,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001117598512792,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,8.692434494150802e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0005582632729783,289.0342712402344,294.1499938964844,261.68853759765625,260.91876220703125,262.6078491210937,261.7156066894531,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.041303634643555,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001117598512792,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,8.692434494150802e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0005582632729783,289.0342712402344,294.1499938964844,261.68853759765625,260.91876220703125,262.6078491210937,261.7156066894531,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.041303634643555,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0001116365892812,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,8.682847692398354e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.0005576476105488,289.02716064453125,294.1499938964844,261.67059326171875,260.9044189453125,262.5979919433594,261.6981201171875,287.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02638816833496,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,0.0001115129271056,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29400634765625,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0005570298526436,289.0200500488281,294.1499938964844,261.6524353027344,260.889892578125,262.5880432128906,261.680419921875,287.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01151466369629,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,0.0001112659228965,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,0.0005557960248552,289.005859375,294.1499938964844,261.6155700683594,260.8603820800781,262.56793212890625,261.6444396972656,287.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.982147216796875,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,0.0001112659228965,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,0.0005557960248552,289.005859375,294.1499938964844,261.6155700683594,260.8603820800781,262.56793212890625,261.6444396972656,287.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.982147216796875,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001110199955292,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,8.634890400571749e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366638183594,0.0,0.0,0.0005545676103793,288.9916687011719,294.1499938964844,261.5780029296875,260.8302001953125,262.5475158691406,261.6077880859375,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.953283309936523,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001110199955292,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,8.634890400571749e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366638183594,0.0,0.0,0.0005545676103793,288.9916687011719,294.1499938964844,261.5780029296875,260.8302001953125,262.5475158691406,261.6077880859375,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.953283309936523,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
