time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,8.615764818387106e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,0.000116650480777,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0005533393123187,288.9775390625,294.1499938964844,261.5397033691406,260.7993469238281,262.5267639160156,261.5704040527344,287.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92507553100586,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,8.615764818387106e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,0.000116650480777,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0005533393123187,288.9775390625,294.1499938964844,261.5397033691406,260.7993469238281,262.5267639160156,261.5704040527344,287.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92507553100586,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.000110525303171,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,8.596414409112185e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,0.0001163884880952,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095947265625,0.0,0.0,0.0005520965205505,288.96337890625,294.1499938964844,261.5007629394531,260.7677917480469,262.5057067871094,261.5324401855469,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.897035598754883,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.000110525303171,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,8.596414409112185e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,0.0001163884880952,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095947265625,0.0,0.0,0.0005520965205505,288.96337890625,294.1499938964844,261.5007629394531,260.7677917480469,262.5057067871094,261.5324401855469,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.897035598754883,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,0.0001103997710742,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,0.0001162562184617,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,8.586650073993951e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,0.0001162562912213,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,0.0005514694494195,288.9563293457031,294.1499938964844,261.4810791015625,260.7517395019531,262.4950561523437,261.51318359375,287.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.882997512817383,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0001102735768654,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.0001161233303719,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,8.576834807172418e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,0.0001161234031314,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,0.0005508390604518,288.9492492675781,294.1499938964844,261.4612121582031,260.73553466796875,262.4842834472656,261.4937744140625,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.868942260742188,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.0001100192530429,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,8.557054388802499e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001158555896836,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,0.0005495686782523,288.9351501464844,294.1499938964844,261.4210510253906,260.7025451660156,262.4625244140625,261.4544677734375,287.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.840776443481445,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.0001100192530429,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,8.557054388802499e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001158555896836,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825866699219,0.0,0.0,0.0005495686782523,288.9351501464844,294.1499938964844,261.4210510253906,260.7025451660156,262.4625244140625,261.4544677734375,287.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.840776443481445,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,0.0001097629865398,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0005482885753735,288.92108154296875,294.1499938964844,261.3803405761719,260.6688537597656,262.44049072265625,261.4147033691406,287.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81256484985352,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,0.0001097629865398,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,0.0005482885753735,288.92108154296875,294.1499938964844,261.3803405761719,260.6688537597656,262.44049072265625,261.4147033691406,287.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81256484985352,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,0.0001095046900445,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,8.517032983945683e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,0.0001153137272922,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,0.0005469983443617,288.9070129394531,294.1499938964844,261.339111328125,260.6344299316406,262.41802978515625,261.37432861328125,287.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364581546227786e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.017387069761753,60.0,-20.78432273864746,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,0.0001095046900445,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,8.517032983945683e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,0.0001153137272922,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,0.0005469983443617,288.9070129394531,294.1499938964844,261.339111328125,260.6344299316406,262.41802978515625,261.37432861328125,287.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364581546227786e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.017387069761753,60.0,-20.78432273864746,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18963623046875,0.0,0.0,0.0001092449674615,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426696777344,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0005457010120153,288.8929748535156,294.1499938964844,261.2973937988281,260.5992431640625,262.3952941894531,261.3335266113281,287.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.756078720092773,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18963623046875,0.0,0.0,0.0001092449674615,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426696777344,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0005457010120153,288.8929748535156,294.1499938964844,261.2973937988281,260.5992431640625,262.3952941894531,261.3335266113281,287.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.756078720092773,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0001091146114049,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,0.0001149028903455,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610412597656,0.0,0.0,8.48669369588606e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617431640625,0.0,0.0,0.0001149029631051,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,0.0005450498429127,288.8859558105469,294.1499938964844,261.2763366699219,260.58135986328125,262.3837890625,261.3129577636719,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.741962432861328,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.00010898396431,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12921142578125,0.0,0.0,0.000114765309263,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,0.0001147653747466,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0005443972186185,288.8789367675781,294.1499938964844,261.25518798828125,260.5633239746094,262.3721923828125,261.292236328125,287.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.72785758972168,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,0.0001087219425244,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,0.0001144894558819,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,0.0005430883611552,288.86492919921875,294.1499938964844,261.21258544921875,260.5266418457031,262.3487243652344,261.25048828125,287.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69969367980957,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,0.0001087219425244,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,0.0001144894558819,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,0.0005430883611552,288.86492919921875,294.1499938964844,261.21258544921875,260.5266418457031,262.3487243652344,261.25048828125,287.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69969367980957,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0001084592731785,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,0.0001142128530773,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0005417763022705,288.8509521484375,294.1499938964844,261.16961669921875,260.4891967773437,262.3249206542969,261.2084045410156,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.671592712402344,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0001084592731785,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,0.0001142128530773,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0005417763022705,288.8509521484375,294.1499938964844,261.16961669921875,260.4891967773437,262.3249206542969,261.2084045410156,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.671592712402344,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001081961381714,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0005404618568718,288.8370056152344,294.1499938964844,261.1262512207031,260.4509582519531,262.30078125,261.1659240722656,287.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.643590927124023,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001081961381714,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0005404618568718,288.8370056152344,294.1499938964844,261.1262512207031,260.4509582519531,262.30078125,261.1659240722656,287.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.643590927124023,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192626953125,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,8.394777250941843e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,0.0005391465965658,288.82305908203125,294.1499938964844,261.08258056640625,260.4119873046875,262.2763061523437,261.12310791015625,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.615697860717773,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192626953125,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,8.394777250941843e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,0.0005391465965658,288.82305908203125,294.1499938964844,261.08258056640625,260.4119873046875,262.2763061523437,261.12310791015625,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.615697860717773,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,0.0001078011555364,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,0.0001135197599069,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,8.384535613004118e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0001135198181145,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0005384888499975,288.81610107421875,294.1499938964844,261.0606384277344,260.3921813964844,262.263916015625,261.10162353515625,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.601791381835938,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,0.0001076695407391,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001133811601903,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,8.374298340640962e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0001133812256739,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,0.0005378313944675,288.80914306640625,294.1499938964844,261.03863525390625,260.3721923828125,262.2514953613281,261.0800476074219,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.58792304992676,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0001074065512511,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0001131042881752,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.000536517763976,288.7952575683594,294.1499938964844,260.9944152832031,260.3316345214844,262.226318359375,261.03668212890625,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.560317993164062,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0001074065512511,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0001131042881752,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.000536517763976,288.7952575683594,294.1499938964844,260.9944152832031,260.3316345214844,262.226318359375,261.03668212890625,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.560317993164062,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.000112826921395,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,8.333362347912043e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0001128269796026,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.000535202329047,288.7813720703125,294.1499938964844,260.95001220703125,260.290283203125,262.2008361816406,260.9928894042969,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,-0.015928303822875,60.0,-20.532943725585938,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.000112826921395,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,8.333362347912043e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0001128269796026,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.000535202329047,288.7813720703125,294.1499938964844,260.95001220703125,260.290283203125,262.2008361816406,260.9928894042969,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,-0.015928303822875,60.0,-20.532943725585938,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001068782657966,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443725585937,0.0,0.0,8.312755380757153e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0005338788614608,288.7675170898437,294.1499938964844,260.9036865234375,260.24664306640625,262.175048828125,260.9485168457031,287.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50592041015625,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001068782657966,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443725585937,0.0,0.0,8.312755380757153e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0005338788614608,288.7675170898437,294.1499938964844,260.9036865234375,260.24664306640625,262.175048828125,260.9485168457031,287.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50592041015625,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,0.0001066067634383,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.0001122620669775,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,0.0005325226229615,288.7536926269531,294.1499938964844,260.8539733886719,260.19940185546875,262.1488647460937,260.90203857421875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.4799747467041,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,0.0001066067634383,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.0001122620669775,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,0.0005325226229615,288.7536926269531,294.1499938964844,260.8539733886719,260.19940185546875,262.1488647460937,260.90203857421875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.4799747467041,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.000106469145976,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001121170935221,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,8.280934707727283e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0001121171517297,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,0.0005318352486938,288.74676513671875,294.1499938964844,260.82794189453125,260.17449951171875,262.1356201171875,260.8778076171875,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.467485427856445,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,0.0001063303934643,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,8.270143007393926e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,0.0001119710432249,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,0.0005311421700753,288.7398681640625,294.1499938964844,260.8011474609375,260.1488342285156,262.12225341796875,260.8528747558594,287.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.455337524414062,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0001060502036125,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,0.000529742508661,288.7261047363281,294.1499938964844,260.7455139160156,260.0953063964844,262.0950927734375,260.8009033203125,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43208694458008,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0001060502036125,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,0.000529742508661,288.7261047363281,294.1499938964844,260.7455139160156,260.0953063964844,262.0950927734375,260.8009033203125,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43208694458008,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001113783291657,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0005283305654302,288.7123413085937,294.1499938964844,260.6873779296875,260.0390625,262.0674743652344,260.7465515136719,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41004943847656,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
