time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642028808594,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769897460937,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0004861565248575,288.19073486328125,294.1499938964844,259.1922912597656,258.63104248046875,260.7384033203125,259.1786499023437,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.45783424377441,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47430419921875,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,0.000484984513605,288.1776733398437,294.1499938964844,259.2016906738281,258.645263671875,260.71026611328125,259.1853332519531,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.394189834594727,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47430419921875,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,0.000484984513605,288.1776733398437,294.1499938964844,259.2016906738281,258.645263671875,260.71026611328125,259.1853332519531,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.394189834594727,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.000483836105559,288.1646423339844,294.1499938964844,259.2115478515625,258.65985107421875,260.6828918457031,259.19287109375,286.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33100891113281,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.000483836105559,288.1646423339844,294.1499938964844,259.2115478515625,258.65985107421875,260.6828918457031,259.19287109375,286.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242142558097,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33100891113281,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,0.0004827165103051,288.1516418457031,294.1499938964844,259.2215270996094,258.6745300292969,260.6562194824219,259.2009582519531,286.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.0234930664300918,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.26865196228028,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,0.0004827165103051,288.1516418457031,294.1499938964844,259.2215270996094,258.6745300292969,260.6562194824219,259.2009582519531,286.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330136663265876e-09,0.0010296328691765,-0.0234930664300918,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.26865196228028,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419860839844,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320983886719,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.0004821699403692,288.1451416015625,294.1499938964844,259.2265319824219,258.6817932128906,260.6431884765625,259.2051696777344,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193810157626105e-09,0.0010284670861437,-0.0231361165642738,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.23801040649414,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,9.641909127822146e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136047363281,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253845214844,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,0.0004816332075279,288.1386413574219,294.1499938964844,259.2314453125,258.68896484375,260.6303405761719,259.2094421386719,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-19.20775413513184,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,9.621083154343069e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009704589844,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0001013146465993,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,0.000480592920212,288.12567138671875,294.1499938964844,259.24102783203125,258.702880859375,260.6051330566406,259.21807861328125,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800471462677706e-09,0.0010251037310808,-0.0221061650663614,0.0,0.0,0.0,-0.0091755902394652,60.0,-19.14861488342285,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,9.621083154343069e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009704589844,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0001013146465993,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,0.000480592920212,288.12567138671875,294.1499938964844,259.24102783203125,258.702880859375,260.6051330566406,259.21807861328125,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800471462677706e-09,0.0010251037310808,-0.0221061650663614,0.0,0.0,0.0,-0.0091755902394652,60.0,-19.14861488342285,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38836669921875,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40020751953125,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0004795987915713,288.1127319335937,294.1499938964844,259.25,258.7159729003906,260.58062744140625,259.2266540527344,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09162712097168,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38836669921875,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40020751953125,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0004795987915713,288.1127319335937,294.1499938964844,259.25,258.7159729003906,260.58062744140625,259.2266540527344,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09162712097168,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37579345703125,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.0004786567587871,288.09979248046875,294.1499938964844,259.25811767578125,258.7279663085937,260.5567626953125,259.2349548339844,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.037187576293945,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37579345703125,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.0004786567587871,288.09979248046875,294.1499938964844,259.25811767578125,258.7279663085937,260.5567626953125,259.2349548339844,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.037187576293945,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0004777705180458,288.0868530273437,294.1499938964844,259.2651062011719,258.7385559082031,260.53350830078125,259.2427673339844,286.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98562240600586,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0004777705180458,288.0868530273437,294.1499938964844,259.2651062011719,258.7385559082031,260.53350830078125,259.2427673339844,286.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98562240600586,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3776550292969,0.0,0.0,9.556143049849196e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.368408203125,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,0.0004773490363731,288.08038330078125,294.1499938964844,259.2680969238281,258.74322509765625,260.5220947265625,259.2464599609375,286.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96102333068848,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,9.54800780164078e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,0.0001005451267701,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504333496094,0.0,0.0,0.0004769426595885,288.0739440917969,294.1499938964844,259.2707214355469,258.7474365234375,260.5107727050781,259.2499694824219,286.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93716621398925,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.532719559501857e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0001003841098281,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0004761790041811,288.06103515625,294.1499938964844,259.27471923828125,258.7543334960937,260.48858642578125,259.2562561035156,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699573423280981e-09,0.0010156898060813,-0.0192231219261884,0.0,0.0,0.0,-0.0086298268288373,60.0,-18.892284393310547,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.532719559501857e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0001003841098281,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0004761790041811,288.06103515625,294.1499938964844,259.27471923828125,258.7543334960937,260.48858642578125,259.2562561035156,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699573423280981e-09,0.0010156898060813,-0.0192231219261884,0.0,0.0,0.0,-0.0086298268288373,60.0,-18.892284393310547,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255615234375,0.0,0.0,0.0001002359203994,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,0.0001002359422273,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,0.0004754760302603,288.04815673828125,294.1499938964844,259.2768249511719,258.7589111328125,260.4668884277344,259.2615051269531,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524243450518497e-09,0.0010141906095668,-0.0187639202922582,0.0,0.0,0.0,-0.0085429083555936,60.0,-18.851146697998047,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255615234375,0.0,0.0,0.0001002359203994,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,0.0001002359422273,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253479003906,0.0,0.0,0.0004754760302603,288.04815673828125,294.1499938964844,259.2768249511719,258.7589111328125,260.4668884277344,259.2615051269531,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524243450518497e-09,0.0010141906095668,-0.0187639202922582,0.0,0.0,0.0,-0.0085429083555936,60.0,-18.851146697998047,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,9.505909110885112e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,0.000474839733215,288.0352478027344,294.1499938964844,259.2767944335937,258.76092529296875,260.4455871582031,259.2654724121094,286.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365545062754108e-09,0.0010128335561603,-0.018348267301917,0.0,0.0,0.0,-0.008464234881103,60.0,-18.813947677612305,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,9.505909110885112e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,0.000474839733215,288.0352478027344,294.1499938964844,259.2767944335937,258.76092529296875,260.4455871582031,259.2654724121094,286.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365545062754108e-09,0.0010128335561603,-0.018348267301917,0.0,0.0,0.0,-0.008464234881103,60.0,-18.813947677612305,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0004742686287499,288.0223693847656,294.1499938964844,259.2743530273437,258.7600402832031,260.4246826171875,259.2678527832031,286.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231043368731215e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.781116485595703,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,0.0004742686287499,288.0223693847656,294.1499938964844,259.2743530273437,258.7600402832031,260.4246826171875,259.2678527832031,286.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231043368731215e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.781116485595703,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,0.0004740069271065,288.01593017578125,294.1499938964844,259.2721252441406,258.7584228515625,260.41436767578125,259.2684020996094,286.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830328452519e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76626777648925,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,0.0004737615236081,288.009521484375,294.1499938964844,259.26922607421875,258.7559814453125,260.40411376953125,259.2685241699219,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75252342224121,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.0004733178066089,287.99664306640625,294.1499938964844,259.2611999511719,258.7484130859375,260.3837890625,259.2674255371094,286.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.72816467285156,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,0.0004733178066089,287.99664306640625,294.1499938964844,259.2611999511719,258.7484130859375,260.3837890625,259.2674255371094,286.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.72816467285156,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,9.467820927966386e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.970069368137048e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,0.0004729371867142,287.9837646484375,294.1499938964844,259.25,258.73712158203125,260.3636474609375,259.2641296386719,286.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891027748423539e-09,0.0010087757837027,-0.0171053893864154,0.0,0.0,0.0,-0.0082289949059486,60.0,-18.70859909057617,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,9.467820927966386e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.970069368137048e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,0.0004729371867142,287.9837646484375,294.1499938964844,259.25,258.73712158203125,260.3636474609375,259.2641296386719,286.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891027748423539e-09,0.0010087757837027,-0.0171053893864154,0.0,0.0,0.0,-0.0082289949059486,60.0,-18.70859909057617,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689514160156,0.0,0.0,9.461439913138749e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,0.000472618441563,287.97088623046875,294.1499938964844,259.23663330078125,258.72320556640625,260.3436584472656,259.2585754394531,286.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.81152911852223e-09,0.0010080959182232,-0.0168971549719572,0.0,0.0,0.0,-0.0081895841285586,60.0,-18.69338607788086,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689514160156,0.0,0.0,9.461439913138749e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,0.000472618441563,287.97088623046875,294.1499938964844,259.23663330078125,258.72320556640625,260.3436584472656,259.2585754394531,286.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.81152911852223e-09,0.0010080959182232,-0.0168971549719572,0.0,0.0,0.0,-0.0081895841285586,60.0,-18.69338607788086,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,9.456495172344148e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,9.95814334601164e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,7.35505236661993e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.958145528798924e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.000472371437354,287.9580078125,294.1499938964844,259.2223205566406,258.7080993652344,260.32379150390625,259.2509765625,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075758909806,6.7499312805807685e-09,0.0010075691388919,-0.0167358070611953,0.0,0.0,0.0,-0.0081590469926595,60.0,-18.68204689025879,-0.0,-6.921735007381359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,9.456495172344148e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,9.95814334601164e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,7.35505236661993e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.958145528798924e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.000472371437354,287.9580078125,294.1499938964844,259.2223205566406,258.7080993652344,260.32379150390625,259.2509765625,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075758909806,6.7499312805807685e-09,0.0010075691388919,-0.0167358070611953,0.0,0.0,0.0,-0.0081590469926595,60.0,-18.68204689025879,-0.0,-6.921735007381359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,9.45440333453007e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.955940186046064e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,7.353425462497398e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,9.95594309642911e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,0.0004722669546026,287.9515686035156,294.1499938964844,259.21484375,258.7001647949219,260.3139038085937,259.24658203125,286.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723871237568346e-09,0.001007346319966,-0.0166675448417663,0.0,0.0,0.0,-0.0081461276859045,60.0,-18.67745018005371,-0.0,-6.918673278732967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.243408203125,0.0,0.0,9.452606172999368e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.954047709470616e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,7.352027751039714e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,9.95405061985366e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,0.0004721771692857,287.94512939453125,294.1499938964844,259.2071533203125,258.69195556640625,260.30401611328125,259.2418212890625,286.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701483368232175e-09,0.0010071548167616,-0.0166089031845331,0.0,0.0,0.0,-0.0081350291147828,60.0,-18.67359733581543,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
