time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.449756180401891e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,9.951046376954764e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,7.349810766754672e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.951048559742048e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,0.0004720347933471,287.9322509765625,294.1499938964844,259.19122314453125,258.6747741699219,260.2843322753906,259.2311706542969,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665973550923354e-09,0.0010068512056022,-0.0165158882737159,0.0,0.0,0.0,-0.0081174252554774,60.0,-18.667924880981445,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.449756180401891e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,9.951046376954764e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,7.349810766754672e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.951048559742048e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,0.0004720347933471,287.9322509765625,294.1499938964844,259.19122314453125,258.6747741699219,260.2843322753906,259.2311706542969,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665973550923354e-09,0.0010068512056022,-0.0165158882737159,0.0,0.0,0.0,-0.0081174252554774,60.0,-18.667924880981445,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,9.44776984397322e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,9.948955266736448e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,7.348266080953181e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.948957449523732e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,0.000471935578389,287.9193725585937,294.1499938964844,259.174560546875,258.6566772460937,260.26470947265625,259.21929931640625,286.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066463146358,6.641233785131817e-09,0.0010066395625472,-0.016451084986329,0.0,0.0,0.0,-0.0081051606684923,60.0,-18.664575576782227,-0.0,-6.908968686047956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,9.44776984397322e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,9.948955266736448e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,7.348266080953181e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.948957449523732e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,0.000471935578389,287.9193725585937,294.1499938964844,259.174560546875,258.6566772460937,260.26470947265625,259.21929931640625,286.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066463146358,6.641233785131817e-09,0.0010066395625472,-0.016451084986329,0.0,0.0,0.0,-0.0081051606684923,60.0,-18.664575576782227,-0.0,-6.908968686047956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,9.446490730624646e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,9.947608486982062e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.347271457547322e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,9.947610669769348e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,0.0004718716954812,287.9064636230469,294.1499938964844,259.15728759765625,258.63775634765625,260.2451171875,259.20623779296875,286.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006509992294,6.625302084728446e-09,0.0010065033566206,-0.0164093524217605,0.0,0.0,0.0,-0.008097262121737,60.0,-18.66335678100586,-0.0,-6.907098537567435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,9.446490730624646e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,9.947608486982062e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.347271457547322e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,9.947610669769348e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,0.0004718716954812,287.9064636230469,294.1499938964844,259.15728759765625,258.63775634765625,260.2451171875,259.20623779296875,286.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006509992294,6.625302084728446e-09,0.0010065033566206,-0.0164093524217605,0.0,0.0,0.0,-0.008097262121737,60.0,-18.66335678100586,-0.0,-6.907098537567435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.445936302654444e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.947024227585644e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,7.346839993260801e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,9.947026410372928e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0004718439886346,287.8935546875,294.1499938964844,259.1394348144531,258.6180725097656,260.2255554199219,259.1920166015625,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064509697258,6.6183964975152784e-09,0.0010064443340525,-0.0163912642747163,0.0,0.0,0.0,-0.0080938385799527,60.0,-18.664175033569336,-0.0,-6.906287808305933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.445936302654444e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.947024227585644e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,7.346839993260801e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,9.947026410372928e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0004718439886346,287.8935546875,294.1499938964844,259.1394348144531,258.6180725097656,260.2255554199219,259.1920166015625,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064509697258,6.6183964975152784e-09,0.0010064443340525,-0.0163912642747163,0.0,0.0,0.0,-0.0080938385799527,60.0,-18.664175033569336,-0.0,-6.906287808305933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,9.445837349630892e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.94692018139176e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,0.0004718390700872,287.8871154785156,294.1499938964844,259.1303405761719,258.6080017089844,260.2157897949219,259.1845703125,286.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617167258582412e-09,0.0010064337402582,-0.0163880437612533,0.0,0.0,0.0,-0.0080932294949889,60.0,-18.66509437561035,-0.0,-6.906143568130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,9.445900650462136e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,9.94698639260605e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,7.346812344621867e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.946988575393334e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0004718422133009,287.8806457519531,294.1499938964844,259.1211242675781,258.5977478027344,260.2060546875,259.1769104003906,286.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617955961019106e-09,0.0010064404923468,-0.016390111297369,0.0,0.0,0.0,-0.0080936206504702,60.0,-18.666399002075195,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.446428157389164e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,9.947542275767772e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,7.347221981035545e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,9.947543730959296e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0004718685522675,287.8677062988281,294.1499938964844,259.1023864746094,258.57684326171875,260.1865234375,259.1610107421875,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624529813592517e-09,0.0010064967209473,-0.0164073314517736,0.0,0.0,0.0,-0.0080968793481588,60.0,-18.67008781433105,-0.0,-6.907008298639995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.446428157389164e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,9.947542275767772e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,7.347221981035545e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,9.947543730959296e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0004718685522675,287.8677062988281,294.1499938964844,259.1023864746094,258.57684326171875,260.1865234375,259.1610107421875,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624529813592517e-09,0.0010064967209473,-0.0164073314517736,0.0,0.0,0.0,-0.0080968793481588,60.0,-18.67008781433105,-0.0,-6.907008298639995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,9.447413322050124e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,9.948579827323556e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,7.34798886696808e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,9.94858201011084e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0004719177959486,287.85479736328125,294.1499938964844,259.0833435058594,258.5554504394531,260.1670227050781,259.1444091796875,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.636809768423291e-09,0.0010066017275676,-0.0164394974708557,0.0,0.0,0.0,-0.008102967403829,60.0,-18.67496490478516,-0.0,-6.908449279308115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,9.447413322050124e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,9.948579827323556e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,7.34798886696808e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464233398437,0.0,0.0,9.94858201011084e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0004719177959486,287.85479736328125,294.1499938964844,259.0833435058594,258.5554504394531,260.1670227050781,259.1444091796875,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.636809768423291e-09,0.0010066017275676,-0.0164394974708557,0.0,0.0,0.0,-0.008102967403829,60.0,-18.67496490478516,-0.0,-6.908449279308115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.44880666793324e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.950047387974335e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,7.349072257056832e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.95004957076162e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004719874123111,287.8418273925781,294.1499938964844,259.06402587890625,258.5336303710937,260.1475524902344,259.1271667480469,286.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654176765152897e-09,0.0010067501571029,-0.0164849888533353,0.0,0.0,0.0,-0.0081115765497088,60.0,-18.68099021911621,-0.0,-6.910488536959748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.44880666793324e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.950047387974335e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,7.349072257056832e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.95004957076162e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004719874123111,287.8418273925781,294.1499938964844,259.06402587890625,258.5336303710937,260.1475524902344,259.1271667480469,286.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654176765152897e-09,0.0010067501571029,-0.0164849888533353,0.0,0.0,0.0,-0.0081115765497088,60.0,-18.68099021911621,-0.0,-6.910488536959748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,9.450575453229249e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.951909305527806e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,7.350447413045913e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.95191148831509e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004720757133327,287.8288879394531,294.1499938964844,259.0445556640625,258.5115051269531,260.1280517578125,259.109375,286.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.676210695388818e-09,0.0010069386335089,-0.0165427029132843,0.0,0.0,0.0,-0.0081224991008639,60.0,-18.68797874450684,-0.0,-6.91307562306065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,9.450575453229249e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.951909305527806e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,7.350447413045913e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.95191148831509e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004720757133327,287.8288879394531,294.1499938964844,259.0445556640625,258.5115051269531,260.1280517578125,259.109375,286.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.676210695388818e-09,0.0010069386335089,-0.0165427029132843,0.0,0.0,0.0,-0.0081224991008639,60.0,-18.68797874450684,-0.0,-6.91307562306065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,9.45156134548597e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,9.952949767466636e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0004721250152215,287.8223876953125,294.1499938964844,259.0347595214844,258.5003662109375,260.1182861328125,259.1002502441406,286.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688502640628258e-09,0.0010070436401292,-0.016574902459979,0.0,0.0,0.0,-0.0081285936757922,60.0,-18.691783905029297,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,7.352053944487125e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,9.954085544450209e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0004721788573078,287.81591796875,294.1499938964844,259.02496337890625,258.4891662597656,260.1085510253906,259.091064453125,286.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701939003761481e-09,0.0010071585420519,-0.0166100971400737,0.0,0.0,0.0,-0.0081352544948458,60.0,-18.695770263671875,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0004722956800833,287.80291748046875,294.1499938964844,259.0053405761719,258.4666442871094,260.0890197753906,259.0723571777344,286.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074144229292,6.731078805444213e-09,0.0010074077872559,-0.0166864246129989,0.0,0.0,0.0,-0.0081497002393007,60.0,-18.70417022705078,-0.0,-6.919519535131259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.956546273315324e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0004722956800833,287.80291748046875,294.1499938964844,259.0053405761719,258.4666442871094,260.0890197753906,259.0723571777344,286.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074144229292,6.731078805444213e-09,0.0010074077872559,-0.0166864246129989,0.0,0.0,0.0,-0.0081497002393007,60.0,-18.70417022705078,-0.0,-6.919519535131259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,9.959218732547016e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004724224563688,287.7899475097656,294.1499938964844,258.9858093261719,258.4440612792969,260.06951904296875,259.05340576171875,286.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762698401274747e-09,0.0010076781036332,-0.0167692489922046,0.0,0.0,0.0,-0.008165375329554,60.0,-18.71302604675293,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,9.959218732547016e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004724224563688,287.7899475097656,294.1499938964844,258.9858093261719,258.4440612792969,260.06951904296875,259.05340576171875,286.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762698401274747e-09,0.0010076781036332,-0.0167692489922046,0.0,0.0,0.0,-0.008165375329554,60.0,-18.71302604675293,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0004725564213003,287.77691650390625,294.1499938964844,258.96636962890625,258.4214782714844,260.04998779296875,259.0342102050781,286.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796120111118853e-09,0.0010079639032483,-0.0168567933142185,0.0,0.0,0.0,-0.0081819435581564,60.0,-18.722183227539062,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,0.0004725564213003,287.77691650390625,294.1499938964844,258.96636962890625,258.4214782714844,260.04998779296875,259.0342102050781,286.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796120111118853e-09,0.0010079639032483,-0.0168567933142185,0.0,0.0,0.0,-0.0081819435581564,60.0,-18.722183227539062,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0004726938495878,287.763916015625,294.1499938964844,258.9471435546875,258.3990173339844,260.03045654296875,259.0149230957031,286.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73144721984864,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0004726938495878,287.763916015625,294.1499938964844,258.9471435546875,258.3990173339844,260.03045654296875,259.0149230957031,286.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73144721984864,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0004727632331196,287.75738525390625,294.1499938964844,258.9376220703125,258.3878479003906,260.0207214355469,259.0052795410156,286.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.736083984375,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,7.362221367657185e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.967851656256244e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,0.0004728318599518,287.7508850097656,294.1499938964844,258.9281921386719,258.3767395019531,260.0109558105469,258.99560546875,286.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74067115783692,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,0.000472964864457,287.73785400390625,294.1499938964844,258.9095764160156,258.354736328125,259.991455078125,258.97637939453125,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.749555587768555,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,0.000472964864457,287.73785400390625,294.1499938964844,258.9095764160156,258.354736328125,259.991455078125,258.97637939453125,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.749555587768555,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.000473091378808,287.72479248046875,294.1499938964844,258.89141845703125,258.3330993652344,259.9719543457031,258.957275390625,286.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.758033752441406,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,0.000473091378808,287.72479248046875,294.1499938964844,258.89141845703125,258.3330993652344,259.9719543457031,258.957275390625,286.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.758033752441406,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004732034576591,287.71173095703125,294.1499938964844,258.8737487792969,258.3118591308594,259.9524841308594,258.9384155273437,286.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.765697479248047,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004732034576591,287.71173095703125,294.1499938964844,258.8737487792969,258.3118591308594,259.9524841308594,258.9384155273437,286.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.765697479248047,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,0.0004733005189336,287.6986389160156,294.1499938964844,258.8566589355469,258.2911682128906,259.9330444335937,258.9198913574219,286.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.772537231445312,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,0.0004733005189336,287.6986389160156,294.1499938964844,258.8566589355469,258.2911682128906,259.9330444335937,258.9198913574219,286.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.772537231445312,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.000473339256132,287.6921081542969,294.1499938964844,258.8483581542969,258.2810363769531,259.9233703613281,258.9107971191406,286.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387024868345e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.775400161743164,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
