time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721069335937,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004733743262477,287.685546875,294.1499938964844,258.8402404785156,258.2710876464844,259.9136657714844,258.9017944335937,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.778074264526367,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0004734208632726,287.6724548339844,294.1499938964844,258.8245544433594,258.2516784667969,259.89434814453125,258.8842468261719,286.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78217506408692,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0004734208632726,287.6724548339844,294.1499938964844,258.8245544433594,258.2516784667969,259.89434814453125,258.8842468261719,286.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78217506408692,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0004734375979751,287.65936279296875,294.1499938964844,258.8096618652344,258.2330322265625,259.8751220703125,258.8672790527344,286.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7846736907959,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0004734375979751,287.65936279296875,294.1499938964844,258.8096618652344,258.2330322265625,259.8751220703125,258.8672790527344,286.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7846736907959,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,0.000473420281196,287.646240234375,294.1499938964844,258.795654296875,258.2152404785156,259.85595703125,258.8509521484375,286.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.785377502441406,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,0.000473420281196,287.646240234375,294.1499938964844,258.795654296875,258.2152404785156,259.85595703125,258.8509521484375,286.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.785377502441406,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,0.00047336431453,287.6331481933594,294.1499938964844,258.7826232910156,258.1983947753906,259.8369140625,258.8353271484375,286.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997654011797749e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.784076690673828,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,0.00047336431453,287.6331481933594,294.1499938964844,258.7826232910156,258.1983947753906,259.8369140625,258.8353271484375,286.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997654011797749e-09,0.0010096873156726,-0.0173846781253814,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.784076690673828,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.475480328546836e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.0004733197856694,287.6265869140625,294.1499938964844,258.7764892578125,258.1903686523437,259.8274230957031,258.8278503417969,286.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78248786926269,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,0.0004732655943371,287.6200256347656,294.1499938964844,258.7705993652344,258.1825866699219,259.8179931640625,258.820556640625,285.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.780378341674805,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,0.0004731204535346,287.6069030761719,294.1499938964844,258.7597045898437,258.1678466796875,259.7991943359375,258.8067321777344,285.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835550419573e-09,0.0010091674048453,-0.0172253753989934,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77417755126953,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,0.0004731204535346,287.6069030761719,294.1499938964844,258.7597045898437,258.1678466796875,259.7991943359375,258.8067321777344,285.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835550419573e-09,0.0010091674048453,-0.0172253753989934,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77417755126953,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.050000000745058,0.0004729330248665,287.5937805175781,291.1499938964844,258.75,258.1543273925781,259.78057861328125,258.7938232421875,285.9676513671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.765600204467773,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.050000000745058,0.0004729330248665,287.5937805175781,291.1499938964844,258.75,258.1543273925781,259.78057861328125,258.7938232421875,285.9676513671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.765600204467773,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.6355077624320984,0.050000000745058,0.0408353023231029,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787658691406,0.6355077624320984,0.050000000745058,0.043001540005207,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.6355077624320984,0.050000000745058,0.0317607894539833,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.6355077624320984,0.050000000745058,0.043001540005207,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787353515625,0.6355077624320984,0.050000000745058,0.2039807885885238,286.3500061035156,291.1499938964844,258.7456359863281,258.1480407714844,279.6703491210937,284.54412841796875,285.774169921875,1.0,0.1097078397870063,0.181901752948761,0.181901752948761,1.0,1.0,-0.4350603222846985,0.0083984704688191,0.426661878824234,-0.1114780753850936,0.0,0.0,0.0,10.191869735717772,60.0,-542.4490966796875,-0.0,12.276459693908691,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.6324083805084229,0.050000000745058,0.0452323816716671,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.6324083805084229,0.050000000745058,0.0476318746805191,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.6324083805084229,0.050000000745058,0.035180740058422,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.6324083805084229,0.050000000745058,0.0476318746805191,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.6324083805084229,0.050000000745058,0.2259451150894165,285.52587890625,291.1499938964844,258.7416381835937,258.1420593261719,282.3284606933594,290.9242858886719,285.24249267578125,1.0,0.1210804060101509,0.363803505897522,0.363803505897522,1.0,1.0,-0.4819578230381012,0.0729099437594413,0.4090478718280792,-0.0587257705628871,0.0,0.0,0.0,12.528641700744627,60.0,-883.3663330078125,-0.0,16.6766414642334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.6750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.836628843070906e-21,7.387201891683736e-21,-2.550573048612831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.04567701369524,290.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.0481000915169715,290.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.0355265662074089,290.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.0481000915169715,291.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.2281661331653595,284.6437072753906,291.1499938964844,258.7347412109375,258.1310729980469,279.8863525390625,291.2235412597656,284.3699035644531,1.0,0.1405622512102127,0.5750217437744141,0.5750217437744141,1.0,1.0,-0.4866982102394104,0.1707982271909713,0.3158999681472778,0.0377686060965061,0.0,0.0,1.0,20.06452751159668,60.0,-1319.0042724609375,-3340.802001953125,23.17557716369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,303.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,4101.75146484375,18000.0,0.0,0.0,0.0001228567853104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0502456240355968,0.0502466186881065,-9.94847709989699e-07,0.0,1.2468402132981282e-07,0.0,0.0,0.4904605746269226,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.04567701369524,290.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.0481000915169715,290.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.0355265662074089,290.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.0481000915169715,291.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.571619987487793,0.050000000745058,0.2281661331653595,284.6437072753906,291.1499938964844,258.7347412109375,258.1310729980469,279.8863525390625,291.2235412597656,284.3699035644531,1.0,0.1405622512102127,0.5750217437744141,0.5750217437744141,1.0,1.0,-0.4866982102394104,0.1707982271909713,0.3158999681472778,0.0377686060965061,0.0,0.0,1.0,20.06452751159668,60.0,-1319.0042724609375,-3340.802001953125,23.17557716369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,303.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,4101.75146484375,18000.0,0.0,0.0,0.0001228567853104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0502456240355968,0.0502466186881065,-9.94847709989699e-07,0.0,1.2468402132981282e-07,0.0,0.0,0.4904605746269226,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.5497860312461853,0.050000000745058,0.0458140335977077,290.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57379150390625,0.5497860312461853,0.050000000745058,0.0482443831861019,290.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.5497860312461853,0.050000000745058,0.035633135586977,290.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.5497860312461853,0.050000000745058,0.0482443831861019,291.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.5497860312461853,0.050000000745058,0.2288505733013153,284.3880310058594,291.1499938964844,258.7317810058594,258.1260070800781,279.6717529296875,291.2159118652344,284.74761962890625,1.0,0.1489598751068115,0.5846954584121704,0.5846954584121704,1.0,1.0,-0.488158255815506,0.174171894788742,0.3139863610267639,0.0409142933785915,0.0,0.0,1.0,23.727155685424805,60.0,1513.471923828125,-7356.615234375,26.32463455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5650329589844,308.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,4358.275390625,19080.0,0.0,0.0,0.0154173905029892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388952136039734,0.6388986706733704,-3.4643344406504184e-06,0.0,1.5646690371795557e-05,0.0,0.0,29.654470443725582,0.0,0.0,0.0,0.3966250121593475,4.0,0.0,1.0
453960,290.4429626464844,297.1499938964844,293.1499938964844,0.0011154244421049,-101.35787963867188,286.93218994140625,0.532940685749054,0.050000000745058,0.0459449663758277,290.94586181640625,297.1499938964844,293.1499938964844,0.0009003497543744,-86.1542739868164,286.6202392578125,0.532940685749054,0.050000000745058,0.0483822599053382,290.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.532940685749054,0.050000000745058,0.035734973847866,290.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.532940685749054,0.050000000745058,0.0483822599053382,291.2145690917969,297.1499938964844,293.1499938964844,0.0007056340691633,-320.295166015625,286.3293151855469,0.532940685749054,0.050000000745058,0.2295046150684356,285.5345764160156,291.1499938964844,258.7291259765625,258.1212463378906,279.5233764648437,291.2135925292969,286.2593078613281,1.0,0.1565215438604354,0.5920048356056213,0.5920048356056213,1.0,1.0,-0.4895534813404083,0.1767094284296035,0.3128440380096435,0.04326843470335,0.0,0.0,1.0,27.230329513549805,60.0,2658.342041015625,-7587.05419921875,29.35403633117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1771850585937,308.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,9841.3701171875,19080.0,0.0,0.0,0.0338940136134624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075621604919434,1.007570505142212,-8.390300536120776e-06,0.0,3.4398115531075746e-05,0.0,0.0,113.80103302001952,0.0,0.0,0.0,0.5673555135726929,4.0,0.0,1.0
454020,290.48150634765625,297.1499938964844,293.1499938964844,0.0020912322215735,-178.32191467285156,290.58837890625,0.5099958777427673,0.050000000745058,0.0461836606264114,290.9638061523437,297.1499938964844,293.1499938964844,0.0017347891116514,-155.78233337402344,290.0733947753906,0.5099958777427673,0.050000000745058,0.0486336201429367,290.4334411621094,297.1499938964844,293.1499938964844,0.0016433090204373,-108.99319458007812,289.8685913085937,0.5099958777427673,0.050000000745058,0.0359206236898899,290.2279968261719,297.1499938964844,293.1499938964844,0.0018108449876308,-162.6113739013672,290.1199645996094,0.5099958777427673,0.050000000745058,0.0486336201429367,291.24102783203125,297.1499938964844,293.1499938964844,0.0014246116625145,-606.8421020507812,289.6247863769531,0.5099958777427673,0.050000000745058,0.2306969463825225,287.68658447265625,291.1499938964844,258.72479248046875,258.1125183105469,279.3492736816406,291.2358093261719,288.04083251953125,1.0,0.1693547517061233,0.6021890640258789,0.6021890640258789,1.0,1.0,-0.4920969903469085,0.1802756637334823,0.311821311712265,0.0466077700257301,0.0,0.0,1.0,33.61776351928711,60.0,2350.88427734375,-7335.98095703125,34.92152786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0463256835937,306.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,16172.9462890625,19080.0,0.0,0.0,0.0716360211372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293472409248352,1.29348623752594,-1.381720994686475e-05,0.0,7.270144851645455e-05,0.0,0.0,240.61740112304688,0.0,0.0,0.0,0.71102374792099,4.0,0.0,1.0
454080,290.48150634765625,297.1499938964844,293.1499938964844,0.0020912322215735,-178.32191467285156,290.58837890625,0.5099958777427673,0.050000000745058,0.0461836606264114,290.9638061523437,297.1499938964844,293.1499938964844,0.0017347891116514,-155.78233337402344,290.0733947753906,0.5099958777427673,0.050000000745058,0.0486336201429367,290.4334411621094,297.1499938964844,293.1499938964844,0.0016433090204373,-108.99319458007812,289.8685913085937,0.5099958777427673,0.050000000745058,0.0359206236898899,290.2279968261719,297.1499938964844,293.1499938964844,0.0018108449876308,-162.6113739013672,290.1199645996094,0.5099958777427673,0.050000000745058,0.0486336201429367,291.24102783203125,297.1499938964844,293.1499938964844,0.0014246116625145,-606.8421020507812,289.6247863769531,0.5099958777427673,0.050000000745058,0.2306969463825225,287.68658447265625,291.1499938964844,258.72479248046875,258.1125183105469,279.3492736816406,291.2358093261719,288.04083251953125,1.0,0.1693547517061233,0.6021890640258789,0.6021890640258789,1.0,1.0,-0.4920969903469085,0.1802756637334823,0.311821311712265,0.0466077700257301,0.0,0.0,1.0,33.61776351928711,60.0,2350.88427734375,-7335.98095703125,34.92152786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0463256835937,306.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,16172.9462890625,19080.0,0.0,0.0,0.0716360211372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293472409248352,1.29348623752594,-1.381720994686475e-05,0.0,7.270144851645455e-05,0.0,0.0,240.61740112304688,0.0,0.0,0.0,0.71102374792099,4.0,0.0,1.0
454140,290.5357666015625,297.1499938964844,293.1499938964844,0.0029487800784409,-241.6078186035156,292.9806823730469,0.4958037137985229,0.050000000745058,0.0463874265551567,290.99481201171875,297.1499938964844,293.1499938964844,0.0024726805277168,-213.541748046875,292.31005859375,0.4958037137985229,0.050000000745058,0.0488481931388378,290.4822082519531,297.1499938964844,293.1499938964844,0.0025508566759526,-162.69325256347656,292.38482666015625,0.4958037137985229,0.050000000745058,0.0360791087150573,290.2765197753906,297.1499938964844,293.1499938964844,0.002799306763336,-241.6236267089844,292.73223876953125,0.4958037137985229,0.050000000745058,0.0488481931388378,291.2811889648437,297.1499938964844,293.1499938964844,0.0020514684729278,-840.5956420898438,291.7166748046875,0.4958037137985229,0.050000000745058,0.2317148000001907,288.88983154296875,291.1499938964844,258.7215881347656,258.1047668457031,279.2638244628906,291.27459716796875,289.1402282714844,1.0,0.1795233339071273,0.6088029146194458,0.6088029146194458,1.0,1.0,-0.4942683279514313,0.1826334148645401,0.3116349279880523,0.0489281713962554,0.0,0.0,1.0,39.07203674316406,60.0,1719.8861083984375,-7089.2431640625,39.72037506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7318115234375,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.05859375,20160.0,0.0,0.0,0.1080858632922172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374027132987976,1.3740427494049072,-1.5591804185532965e-05,0.0,0.0001096934065571,0.0,0.0,288.4308776855469,0.0,0.0,0.0,0.7664608955383301,4.0,0.0,1.0
454200,290.5357666015625,297.1499938964844,293.1499938964844,0.0029487800784409,-241.6078186035156,292.9806823730469,0.4958037137985229,0.050000000745058,0.0463874265551567,290.99481201171875,297.1499938964844,293.1499938964844,0.0024726805277168,-213.541748046875,292.31005859375,0.4958037137985229,0.050000000745058,0.0488481931388378,290.4822082519531,297.1499938964844,293.1499938964844,0.0025508566759526,-162.69325256347656,292.38482666015625,0.4958037137985229,0.050000000745058,0.0360791087150573,290.2765197753906,297.1499938964844,293.1499938964844,0.002799306763336,-241.6236267089844,292.73223876953125,0.4958037137985229,0.050000000745058,0.0488481931388378,291.2811889648437,297.1499938964844,293.1499938964844,0.0020514684729278,-840.5956420898438,291.7166748046875,0.4958037137985229,0.050000000745058,0.2317148000001907,288.88983154296875,291.1499938964844,258.7215881347656,258.1047668457031,279.2638244628906,291.27459716796875,289.1402282714844,1.0,0.1795233339071273,0.6088029146194458,0.6088029146194458,1.0,1.0,-0.4942683279514313,0.1826334148645401,0.3116349279880523,0.0489281713962554,0.0,0.0,1.0,39.07203674316406,60.0,1719.8861083984375,-7089.2431640625,39.72037506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7318115234375,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.05859375,20160.0,0.0,0.0,0.1080858632922172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374027132987976,1.3740427494049072,-1.5591804185532965e-05,0.0,0.0001096934065571,0.0,0.0,288.4308776855469,0.0,0.0,0.0,0.7664608955383301,4.0,0.0,1.0
454260,290.5924987792969,297.1499938964844,293.1499938964844,0.0036946490872651,-292.3167724609375,294.8192749023437,0.4860940277576446,0.050000000745058,0.0465560890734195,291.0293884277344,297.1499938964844,293.1499938964844,0.0031094823498278,-260.01434326171875,294.02947998046875,0.4860940277576446,0.050000000745058,0.0490258038043975,290.5337829589844,297.1499938964844,293.1499938964844,0.0033401413820683,-206.0623779296875,294.3191223144531,0.4860940277576446,0.050000000745058,0.0362102910876274,290.3275451660156,297.1499938964844,293.1499938964844,0.0036608267109841,-305.0935974121094,294.7475280761719,0.4860940277576446,0.050000000745058,0.0490258038043975,291.3254699707031,297.1499938964844,293.1499938964844,0.0025803912431001,-1024.9080810546875,293.30743408203125,0.4860940277576446,0.050000000745058,0.2325573116540908,289.7977600097656,291.1499938964844,258.7194519042969,258.0979309082031,279.2211608886719,291.3185729980469,289.9955444335937,1.0,0.1874921321868896,0.6135448813438416,0.6135448813438416,1.0,1.0,-0.496065616607666,0.1843086332082748,0.31175696849823,0.0507483296096324,0.0,0.0,1.0,43.58839797973633,48.0,1257.4129638671875,-6992.26513671875,43.7250862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1299743652344,304.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.78125,20160.0,0.0,0.0,0.1411964148283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429513692855835,1.4295305013656616,-1.687649819359649e-05,0.0,0.0001432964199921,0.0,0.0,324.8037414550781,0.0,0.0,0.0,0.7810415029525757,4.0,0.0,1.0
454320,290.5924987792969,297.1499938964844,293.1499938964844,0.0036946490872651,-292.3167724609375,294.8192749023437,0.4860940277576446,0.050000000745058,0.0465560890734195,291.0293884277344,297.1499938964844,293.1499938964844,0.0031094823498278,-260.01434326171875,294.02947998046875,0.4860940277576446,0.050000000745058,0.0490258038043975,290.5337829589844,297.1499938964844,293.1499938964844,0.0033401413820683,-206.0623779296875,294.3191223144531,0.4860940277576446,0.050000000745058,0.0362102910876274,290.3275451660156,297.1499938964844,293.1499938964844,0.0036608267109841,-305.0935974121094,294.7475280761719,0.4860940277576446,0.050000000745058,0.0490258038043975,291.3254699707031,297.1499938964844,293.1499938964844,0.0025803912431001,-1024.9080810546875,293.30743408203125,0.4860940277576446,0.050000000745058,0.2325573116540908,289.7977600097656,291.1499938964844,258.7194519042969,258.0979309082031,279.2211608886719,291.3185729980469,289.9955444335937,1.0,0.1874921321868896,0.6135448813438416,0.6135448813438416,1.0,1.0,-0.496065616607666,0.1843086332082748,0.31175696849823,0.0507483296096324,0.0,0.0,1.0,43.58839797973633,48.0,1257.4129638671875,-6992.26513671875,43.7250862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1299743652344,304.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.78125,20160.0,0.0,0.0,0.1411964148283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429513692855835,1.4295305013656616,-1.687649819359649e-05,0.0,0.0001432964199921,0.0,0.0,324.8037414550781,0.0,0.0,0.0,0.7810415029525757,4.0,0.0,1.0
454380,290.64703369140625,297.1499938964844,293.1499938964844,0.0043577887117862,-333.4869384765625,296.3033447265625,0.4838117063045501,0.050000000745058,0.0465980879962444,291.0636291503906,297.1499938964844,293.1499938964844,0.0036663396749645,-297.86083984375,295.4183044433594,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5842590332031,297.1499938964844,293.1499938964844,0.0040352400392293,-241.23130798339844,295.87823486328125,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3771667480469,297.1499938964844,293.1499938964844,0.0044328859075903,-356.8126525878906,296.3769836425781,0.4838117063045501,0.050000000745058,0.0490700304508209,291.3694763183594,297.1499938964844,293.1499938964844,0.0030299329664558,-1171.9837646484375,294.579833984375,0.4838117063045501,0.050000000745058,0.2327670902013778,290.5252990722656,291.1499938964844,258.7182922363281,258.0919494628906,279.19989013671875,291.36279296875,290.6864318847656,1.0,0.1889431923627853,0.6173491477966309,0.6173491477966309,1.0,1.0,-0.4965134859085083,0.1851871162652969,0.3113263547420501,0.0522093586623668,0.0,0.0,1.0,44.7186164855957,36.0,954.9756469726562,-7004.2060546875,44.73119735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1126708984375,304.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20050.0,20160.0,0.0,0.0,0.1696542650461197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401919841766355,1.4402090311050415,-1.7129570551333018e-05,0.0,0.0001721775042824,0.0,0.0,332.13702392578125,0.0,0.0,0.0,0.7863909602165222,4.0,0.0,1.0
454440,290.64703369140625,297.1499938964844,293.1499938964844,0.0043577887117862,-333.4869384765625,296.3033447265625,0.4838117063045501,0.050000000745058,0.0465980879962444,291.0636291503906,297.1499938964844,293.1499938964844,0.0036663396749645,-297.86083984375,295.4183044433594,0.4838117063045501,0.050000000745058,0.0490700304508209,290.5842590332031,297.1499938964844,293.1499938964844,0.0040352400392293,-241.23130798339844,295.87823486328125,0.4838117063045501,0.050000000745058,0.0362429544329643,290.3771667480469,297.1499938964844,293.1499938964844,0.0044328859075903,-356.8126525878906,296.3769836425781,0.4838117063045501,0.050000000745058,0.0490700304508209,291.3694763183594,297.1499938964844,293.1499938964844,0.0030299329664558,-1171.9837646484375,294.579833984375,0.4838117063045501,0.050000000745058,0.2327670902013778,290.5252990722656,291.1499938964844,258.7182922363281,258.0919494628906,279.19989013671875,291.36279296875,290.6864318847656,1.0,0.1889431923627853,0.6173491477966309,0.6173491477966309,1.0,1.0,-0.4965134859085083,0.1851871162652969,0.3113263547420501,0.0522093586623668,0.0,0.0,1.0,44.7186164855957,36.0,954.9756469726562,-7004.2060546875,44.73119735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1126708984375,304.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20050.0,20160.0,0.0,0.0,0.1696542650461197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401919841766355,1.4402090311050415,-1.7129570551333018e-05,0.0,0.0001721775042824,0.0,0.0,332.13702392578125,0.0,0.0,0.0,0.7863909602165222,4.0,0.0,1.0
454500,290.6728515625,297.1499938964844,293.1499938964844,0.0046670231968164,-351.31414794921875,296.9493103027344,0.4850318729877472,0.050000000745058,0.0465755648910999,291.080078125,297.1499938964844,293.1499938964844,0.0039221891202032,-314.29541015625,296.0231628417969,0.4850318729877472,0.050000000745058,0.0490463115274906,290.60821533203125,297.1499938964844,293.1499938964844,0.0043582683429121,-256.4908752441406,296.556640625,0.4850318729877472,0.050000000745058,0.0362254381179809,290.40093994140625,297.1499938964844,293.1499938964844,0.0047961813397705,-379.2584838867188,297.086669921875,0.4850318729877472,0.050000000745058,0.0490463115274906,291.3906555175781,297.1499938964844,293.1499938964844,0.0032316599972546,-1234.9422607421875,295.1302185058594,0.4850318729877472,0.050000000745058,0.2326545864343643,290.8403625488281,291.1499938964844,258.7180480957031,258.0892028808594,279.19366455078125,291.3841857910156,290.9891662597656,1.0,0.1877526938915252,0.619055986404419,0.619055986404419,1.0,1.0,-0.4962736070156097,0.185385450720787,0.3108881711959839,0.0528480932116508,0.0,0.0,1.0,44.12027359008789,36.0,855.1763305664062,-7048.0966796875,44.19767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2801208496094,305.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.814453125,21240.0,0.0,0.0,0.1819029748439788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420875310897827,1.442104697227478,-1.717469422146678e-05,0.0,0.0001846084051067,0.0,0.0,333.45025634765625,0.0,0.0,0.0,0.802340567111969,4.0,0.0,1.0
454560,290.6976623535156,297.1499938964844,293.1499938964844,0.0049638021737337,-367.5107116699219,297.5463562011719,0.4875445067882538,0.050000000745058,0.0465297102928161,291.09588623046875,297.1499938964844,293.1499938964844,0.0041654054075479,-329.274658203125,296.5829467773437,0.4875445067882538,0.050000000745058,0.0489980243146419,290.63104248046875,297.1499938964844,293.1499938964844,0.0046684187836945,-270.411865234375,297.18408203125,0.4875445067882538,0.050000000745058,0.0361897759139537,290.4238586425781,297.1499938964844,293.1499938964844,0.0051479986868798,-399.73040771484375,297.74273681640625,0.4875445067882538,0.050000000745058,0.0489980243146419,291.4111328125,297.1499938964844,293.1499938964844,0.0034203564282506,-1291.8203125,295.63787841796875,0.4875445067882538,0.050000000745058,0.2324255406856537,291.13330078125,291.1499938964844,258.7179870605469,258.086669921875,279.189208984375,291.4048767089844,291.2739562988281,1.0,0.1854757964611053,0.6206762194633484,0.6206762194633484,0.9998323321342468,1.0,-0.4957850873470306,0.1854597628116607,0.3103253245353699,0.0534454584121704,0.0,0.0,0.993063986301422,42.89813995361328,25.0,787.5252075195312,-7124.46630859375,43.109825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54034423828125,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,20889.52734375,21240.0,0.0,0.0,0.1927943676710128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469590425491333,1.4696083068847656,-1.783888910722453e-05,0.0,0.0001956617779796,0.0,0.0,352.93280029296875,0.0,0.0,0.0,0.8027556538581848,4.0,0.0,1.0
454620,290.7438659667969,297.1499938964844,293.1499938964844,0.0055256048217415,-395.4784851074219,298.627197265625,0.4957265853881836,0.050000000745058,0.0463886633515358,291.12554931640625,297.1499938964844,293.1499938964844,0.0046181487850844,-355.20184326171875,297.599365234375,0.4957265853881836,0.050000000745058,0.0488494969904422,290.6732788085937,297.1499938964844,293.1499938964844,0.0052558328025043,-294.5877685546875,298.320556640625,0.4957265853881836,0.050000000745058,0.0360800735652446,290.46630859375,297.1499938964844,293.1499938964844,0.0058245258405804,-435.3476257324219,298.93084716796875,0.4957265853881836,0.050000000745058,0.0488494969904422,291.4496765136719,297.1499938964844,293.1499938964844,0.0037630235310643,-1388.9793701171875,296.5576171875,0.4957265853881836,0.050000000745058,0.2317209839820861,291.6791076660156,291.1499938964844,258.718505859375,258.08203125,279.1838073730469,291.44390869140625,291.8084411621094,1.0,0.1785154789686203,0.6237571239471436,0.6237571239471436,0.9994969964027404,1.0,-0.4942823350429535,0.1853398829698562,0.308942437171936,0.0545569099485874,0.0,0.0,0.885592520236969,39.135162353515625,25.0,702.0730590820312,-7275.10888671875,39.77364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2790222167969,306.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,22201.375,21240.0,0.0,0.0,0.2104531526565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413870096206665,1.4138872623443604,-1.7159911294584163e-05,0.0,0.0002135831891791,0.0,0.0,322.5968933105469,0.0,0.0,0.0,0.7747638821601868,4.0,0.0,1.0
454680,290.7438659667969,297.1499938964844,293.1499938964844,0.0055256048217415,-395.4784851074219,298.627197265625,0.4957265853881836,0.050000000745058,0.0463886633515358,291.12554931640625,297.1499938964844,293.1499938964844,0.0046181487850844,-355.20184326171875,297.599365234375,0.4957265853881836,0.050000000745058,0.0488494969904422,290.6732788085937,297.1499938964844,293.1499938964844,0.0052558328025043,-294.5877685546875,298.320556640625,0.4957265853881836,0.050000000745058,0.0360800735652446,290.46630859375,297.1499938964844,293.1499938964844,0.0058245258405804,-435.3476257324219,298.93084716796875,0.4957265853881836,0.050000000745058,0.0488494969904422,291.4496765136719,297.1499938964844,293.1499938964844,0.0037630235310643,-1388.9793701171875,296.5576171875,0.4957265853881836,0.050000000745058,0.2317209839820861,291.6791076660156,291.1499938964844,258.718505859375,258.08203125,279.1838073730469,291.44390869140625,291.8084411621094,1.0,0.1785154789686203,0.6237571239471436,0.6237571239471436,0.9994969964027404,1.0,-0.4942823350429535,0.1853398829698562,0.308942437171936,0.0545569099485874,0.0,0.0,0.885592520236969,39.135162353515625,25.0,702.0730590820312,-7275.10888671875,39.77364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2790222167969,306.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,22201.375,21240.0,0.0,0.0,0.2104531526565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413870096206665,1.4138872623443604,-1.7159911294584163e-05,0.0,0.0002135831891791,0.0,0.0,322.5968933105469,0.0,0.0,0.0,0.7747638821601868,4.0,0.0,1.0
