time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.78521728515625,297.1499938964844,293.1499938964844,0.0060699777677655,-419.6608276367188,299.5849914550781,0.503108561038971,0.050000000745058,0.0462759546935558,291.15264892578125,297.1499938964844,293.1499938964844,0.005045989062637,-377.6089782714844,298.50164794921875,0.503108561038971,0.050000000745058,0.0487308092415332,290.7112121582031,297.1499938964844,293.1499938964844,0.0058239609934389,-315.5020446777344,299.3269958496094,0.503108561038971,0.050000000745058,0.0359924100339412,290.50421142578125,297.1499938964844,293.1499938964844,0.0064932540990412,-466.2757873535156,299.9837646484375,0.503108561038971,0.050000000745058,0.0487308092415332,291.48486328125,297.1499938964844,293.1499938964844,0.0040765367448329,-1471.6751708984375,297.3717956542969,0.503108561038971,0.050000000745058,0.231157973408699,292.1758117675781,291.1499938964844,258.7196960449219,258.0779724121094,279.180908203125,291.4796142578125,292.2909240722656,1.0,0.1731331646442413,0.626687228679657,0.626687228679657,0.999161660671234,1.0,-0.4930812418460846,0.1852685809135437,0.3078126609325409,0.0556870438158512,0.0,0.0,0.7150912284851074,36.13032150268555,25.0,623.9501953125,-7356.36767578125,37.12356948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.229248046875,306.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,24623.52734375,20160.0,0.0,0.0,0.2225918918848037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159781813621521,1.1597955226898191,-1.3736668734054548e-05,0.0,0.0002259024768136,0.0,0.0,201.08241271972656,0.0,0.0,0.0,0.6401733160018921,4.0,0.0,1.0
454800,290.78521728515625,297.1499938964844,293.1499938964844,0.0060699777677655,-419.6608276367188,299.5849914550781,0.503108561038971,0.050000000745058,0.0462759546935558,291.15264892578125,297.1499938964844,293.1499938964844,0.005045989062637,-377.6089782714844,298.50164794921875,0.503108561038971,0.050000000745058,0.0487308092415332,290.7112121582031,297.1499938964844,293.1499938964844,0.0058239609934389,-315.5020446777344,299.3269958496094,0.503108561038971,0.050000000745058,0.0359924100339412,290.50421142578125,297.1499938964844,293.1499938964844,0.0064932540990412,-466.2757873535156,299.9837646484375,0.503108561038971,0.050000000745058,0.0487308092415332,291.48486328125,297.1499938964844,293.1499938964844,0.0040765367448329,-1471.6751708984375,297.3717956542969,0.503108561038971,0.050000000745058,0.231157973408699,292.1758117675781,291.1499938964844,258.7196960449219,258.0779724121094,279.180908203125,291.4796142578125,292.2909240722656,1.0,0.1731331646442413,0.626687228679657,0.626687228679657,0.999161660671234,1.0,-0.4930812418460846,0.1852685809135437,0.3078126609325409,0.0556870438158512,0.0,0.0,0.7150912284851074,36.13032150268555,25.0,623.9501953125,-7356.36767578125,37.12356948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.229248046875,306.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,24623.52734375,20160.0,0.0,0.0,0.2225918918848037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159781813621521,1.1597955226898191,-1.3736668734054548e-05,0.0,0.0002259024768136,0.0,0.0,201.08241271972656,0.0,0.0,0.0,0.6401733160018921,4.0,0.0,1.0
454860,290.8220520019531,297.1499938964844,293.1499938964844,0.0066347266547381,-443.5409240722656,300.4278869628906,0.509431004524231,0.050000000745058,0.0461907722055912,291.1771850585937,297.1499938964844,293.1499938964844,0.0054772142320871,-399.6039733886719,299.2901306152344,0.509431004524231,0.050000000745058,0.0486411079764366,290.7451171875,297.1499938964844,293.1499938964844,0.0064104530028998,-335.87957763671875,300.212158203125,0.509431004524231,0.050000000745058,0.0359261557459831,290.53790283203125,297.1499938964844,293.1499938964844,0.0071995370090007,-496.51080322265625,300.9144592285156,0.509431004524231,0.050000000745058,0.0486411079764366,291.5167541503906,297.1499938964844,293.1499938964844,0.0043825833126902,-1552.1419677734375,298.07379150390625,0.509431004524231,0.050000000745058,0.2307324707508087,292.575927734375,291.1499938964844,258.72149658203125,258.0743713378906,279.1791687011719,291.51202392578125,292.64703369140625,1.0,0.1688334941864013,0.6295114159584045,0.6295114159584045,0.9985946416854858,1.0,-0.4921735525131225,0.1852608919143676,0.3069126605987549,0.0568462051451206,0.0,0.0,0.4964840710163116,33.86195373535156,25.0,404.7135314941406,-7021.33642578125,35.13115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35498046875,306.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,24935.9375,20160.0,0.0,0.0,0.2288303822278976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421673893928528,0.6421754956245422,-8.143418199324515e-06,0.0,0.0002322337386431,0.0,0.0,57.02184295654297,0.0,0.0,0.0,0.4416904747486114,4.0,0.0,1.0
454920,290.8220520019531,297.1499938964844,293.1499938964844,0.0066347266547381,-443.5409240722656,300.4278869628906,0.509431004524231,0.050000000745058,0.0461907722055912,291.1771850585937,297.1499938964844,293.1499938964844,0.0054772142320871,-399.6039733886719,299.2901306152344,0.509431004524231,0.050000000745058,0.0486411079764366,290.7451171875,297.1499938964844,293.1499938964844,0.0064104530028998,-335.87957763671875,300.212158203125,0.509431004524231,0.050000000745058,0.0359261557459831,290.53790283203125,297.1499938964844,293.1499938964844,0.0071995370090007,-496.51080322265625,300.9144592285156,0.509431004524231,0.050000000745058,0.0486411079764366,291.5167541503906,297.1499938964844,293.1499938964844,0.0043825833126902,-1552.1419677734375,298.07379150390625,0.509431004524231,0.050000000745058,0.2307324707508087,292.575927734375,291.1499938964844,258.72149658203125,258.0743713378906,279.1791687011719,291.51202392578125,292.64703369140625,1.0,0.1688334941864013,0.6295114159584045,0.6295114159584045,0.9985946416854858,1.0,-0.4921735525131225,0.1852608919143676,0.3069126605987549,0.0568462051451206,0.0,0.0,0.4964840710163116,33.86195373535156,25.0,404.7135314941406,-7021.33642578125,35.13115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35498046875,306.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,24935.9375,20160.0,0.0,0.0,0.2288303822278976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421673893928528,0.6421754956245422,-8.143418199324515e-06,0.0,0.0002322337386431,0.0,0.0,57.02184295654297,0.0,0.0,0.0,0.4416904747486114,4.0,0.0,1.0
454980,290.854248046875,297.1499938964844,293.1499938964844,0.0073525211773812,-477.4997253417969,301.1331787109375,0.5149399042129517,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060052764602005,-430.5182800292969,299.91802978515625,0.5149399042129517,0.050000000745058,0.0485709868371486,290.7749328613281,297.1499938964844,293.1499938964844,0.0071434588171541,-363.7162170410156,300.95147705078125,0.5149399042129517,0.050000000745058,0.0358743667602539,290.56494140625,297.1499938964844,293.1499938964844,0.0081172697246074,-538.3825073242188,301.7191162109375,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5448303222656,297.1499938964844,293.1499938964844,0.0047470340505242,-1666.505615234375,298.5911865234375,0.5149399042129517,0.050000000745058,0.2303998470306396,292.6858825683594,291.1499938964844,258.72381591796875,258.0711364746094,279.1779479980469,291.5407409667969,292.6436462402344,1.0,0.1653920114040374,0.6322453618049622,0.6322453618049622,0.9980276226997375,1.0,-0.4914640486240387,0.1852869987487793,0.3061770498752594,0.0580163598060607,0.0,0.0,0.2795182466506958,32.09111785888672,25.0,-157.23143005371094,-5951.650390625,33.58058547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7167663574219,305.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,22435.58984375,20160.0,0.0,0.0,0.2277598828077316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269262433052063,0.2692680060863495,-5.576821422437206e-06,0.0,0.0002311473363079,0.0,0.0,14.320582389831545,0.0,0.0,0.0,0.3249390423297882,4.0,0.0,1.0
455040,290.854248046875,297.1499938964844,293.1499938964844,0.0073525211773812,-477.4997253417969,301.1331787109375,0.5149399042129517,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060052764602005,-430.5182800292969,299.91802978515625,0.5149399042129517,0.050000000745058,0.0485709868371486,290.7749328613281,297.1499938964844,293.1499938964844,0.0071434588171541,-363.7162170410156,300.95147705078125,0.5149399042129517,0.050000000745058,0.0358743667602539,290.56494140625,297.1499938964844,293.1499938964844,0.0081172697246074,-538.3825073242188,301.7191162109375,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5448303222656,297.1499938964844,293.1499938964844,0.0047470340505242,-1666.505615234375,298.5911865234375,0.5149399042129517,0.050000000745058,0.2303998470306396,292.6858825683594,291.1499938964844,258.72381591796875,258.0711364746094,279.1779479980469,291.5407409667969,292.6436462402344,1.0,0.1653920114040374,0.6322453618049622,0.6322453618049622,0.9980276226997375,1.0,-0.4914640486240387,0.1852869987487793,0.3061770498752594,0.0580163598060607,0.0,0.0,0.2795182466506958,32.09111785888672,25.0,-157.23143005371094,-5951.650390625,33.58058547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7167663574219,305.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,22435.58984375,20160.0,0.0,0.0,0.2277598828077316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269262433052063,0.2692680060863495,-5.576821422437206e-06,0.0,0.0002311473363079,0.0,0.0,14.320582389831545,0.0,0.0,0.0,0.3249390423297882,4.0,0.0,1.0
455100,290.86846923828125,297.1499938964844,293.1499938964844,0.007843742147088,-502.9154968261719,301.4325561523437,0.5174077749252319,0.050000000745058,0.0460963994264602,291.2084045410156,297.1499938964844,293.1499938964844,0.0063554299995303,-453.5640563964844,300.15850830078125,0.5174077749252319,0.050000000745058,0.0485417284071445,290.7881164550781,297.1499938964844,293.1499938964844,0.0076377848163247,-384.0475769042969,301.2644348144531,0.5174077749252319,0.050000000745058,0.0358527563512325,290.5737609863281,297.1499938964844,293.1499938964844,0.0087610483169555,-569.2757568359375,302.08514404296875,0.5174077749252319,0.050000000745058,0.0485417284071445,291.5569763183594,297.1499938964844,293.1499938964844,0.0049846186302602,-1753.0594482421875,298.7547607421875,0.5174077749252319,0.050000000745058,0.2302610576152801,292.5470886230469,291.1499938964844,258.7251281738281,258.06964111328125,279.1773376464844,291.5533447265625,292.43359375,1.0,0.1639343053102493,0.6335649490356445,0.6335649490356445,0.997744083404541,1.0,-0.4911679923534393,0.1853058934211731,0.3058620989322662,0.0585987009108066,0.0,0.0,0.1994716376066208,31.353073120117188,25.0,-521.579833984375,-5337.70849609375,32.93558120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5018310546875,304.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21385.125,19080.0,0.0,0.0,0.2240010201930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842763870954513,0.184281513094902,-5.1275742407597136e-06,0.0,0.0002273325517307,0.0,0.0,8.792271614074707,0.0,0.0,0.0,0.2889377474784851,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084520895034074,-534.5213012695312,301.71124267578125,0.5196947455406189,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067781684920191,-482.2310791015625,300.3625793457031,0.5196947455406189,0.050000000745058,0.0485156960785388,290.8001403808594,297.1499938964844,293.1499938964844,0.0082462942227721,-409.1365051269531,301.5550842285156,0.5196947455406189,0.050000000745058,0.0358335264027118,290.5802001953125,297.1499938964844,293.1499938964844,0.0095754126086831,-607.430419921875,302.4432067871094,0.5196947455406189,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052669481374323,-1861.591552734375,298.8646850585937,0.5196947455406189,0.050000000745058,0.2301375716924667,292.2761535644531,291.1499938964844,258.7265625,258.0682373046875,279.1766357421875,291.56451416015625,292.1074523925781,1.0,0.1626263856887817,0.6348435878753662,0.6348435878753662,0.9974611401557922,1.0,-0.4909045696258545,0.1853253543376922,0.3055792152881622,0.0591752417385578,0.0,0.0,0.1508424282073974,30.696962356567383,25.0,-834.06103515625,-4877.2421875,32.362789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3438720703125,304.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,19819.185546875,19080.0,0.0,0.0,0.2180469185113906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379066705703735,0.1379113644361496,-4.684347459260607e-06,0.0,0.000221289898036,0.0,0.0,5.952292919158936,0.0,0.0,0.0,0.286956250667572,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099578415974974,-605.5810546875,302.28680419921875,0.5237595438957214,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077790394425392,-546.9389038085938,300.76519775390625,0.5237595438957214,0.050000000745058,0.0484717823565006,290.82110595703125,297.1499938964844,293.1499938964844,0.0097512062638998,-465.4739379882813,302.15460205078125,0.5237595438957214,0.050000000745058,0.0358010940253734,290.5879821777344,297.1499938964844,293.1499938964844,0.0116981789469718,-693.3320922851562,303.20465087890625,0.5237595438957214,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059133544564247,-2108.619140625,299.0517883300781,0.5237595438957214,0.050000000745058,0.2299292683601379,291.5765991210937,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4208068847656,1.0,0.1603967845439911,0.6372755169868469,0.6372755169868469,0.99689519405365,1.0,-0.4904602766036987,0.1853626817464828,0.3050976097583771,0.0603043064475059,0.0,0.0,0.140860915184021,29.591827392578125,25.0,-930.1741333007812,-4833.32177734375,31.39927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385498046875,304.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,19198.419921875,19080.0,0.0,0.0,0.1997435986995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174827292561531,0.1174872443079948,-4.509267000685213e-06,0.0,0.0002027143636951,0.0,0.0,4.863332271575928,0.0,0.0,0.0,0.2805382311344147,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099578415974974,-605.5810546875,302.28680419921875,0.5237595438957214,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077790394425392,-546.9389038085938,300.76519775390625,0.5237595438957214,0.050000000745058,0.0484717823565006,290.82110595703125,297.1499938964844,293.1499938964844,0.0097512062638998,-465.4739379882813,302.15460205078125,0.5237595438957214,0.050000000745058,0.0358010940253734,290.5879821777344,297.1499938964844,293.1499938964844,0.0116981789469718,-693.3320922851562,303.20465087890625,0.5237595438957214,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059133544564247,-2108.619140625,299.0517883300781,0.5237595438957214,0.050000000745058,0.2299292683601379,291.5765991210937,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4208068847656,1.0,0.1603967845439911,0.6372755169868469,0.6372755169868469,0.99689519405365,1.0,-0.4904602766036987,0.1853626817464828,0.3050976097583771,0.0603043064475059,0.0,0.0,0.140860915184021,29.591827392578125,25.0,-930.1741333007812,-4833.32177734375,31.39927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385498046875,304.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,19198.419921875,19080.0,0.0,0.0,0.1997435986995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174827292561531,0.1174872443079948,-4.509267000685213e-06,0.0,0.0002027143636951,0.0,0.0,4.863332271575928,0.0,0.0,0.0,0.2805382311344147,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.011641489341855,-667.749267578125,302.95343017578125,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088259037584066,-603.8312377929688,301.2786560058594,0.5272059440612793,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011448286473751,-515.1429443359375,302.85064697265625,0.5272059440612793,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143113434314727,-769.9215698242188,304.0629272460937,0.5272059440612793,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065499362535774,-2326.20556640625,299.36981201171875,0.5272059440612793,0.050000000745058,0.2297628819942474,291.0945129394531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5980529785156,291.01837158203125,1.0,0.1585946828126907,0.6395819783210754,0.6395819783210754,0.9963293075561525,1.0,-0.490105390548706,0.1854032278060913,0.3047021627426147,0.0613994225859642,0.0,0.0,0.1839241981506347,28.71088409423828,25.0,-575.0928955078125,-5293.203125,30.63234138488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70440673828125,306.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,19025.62109375,18000.0,0.0,0.0,0.176836758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338368058204651,0.1338413059711456,-4.497771442402154e-06,0.0,0.0001794668351067,0.0,0.0,5.5451507568359375,0.0,0.0,0.0,0.2672868371009826,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.011641489341855,-667.749267578125,302.95343017578125,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088259037584066,-603.8312377929688,301.2786560058594,0.5272059440612793,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.011448286473751,-515.1429443359375,302.85064697265625,0.5272059440612793,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143113434314727,-769.9215698242188,304.0629272460937,0.5272059440612793,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065499362535774,-2326.20556640625,299.36981201171875,0.5272059440612793,0.050000000745058,0.2297628819942474,291.0945129394531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5980529785156,291.01837158203125,1.0,0.1585946828126907,0.6395819783210754,0.6395819783210754,0.9963293075561525,1.0,-0.490105390548706,0.1854032278060913,0.3047021627426147,0.0613994225859642,0.0,0.0,0.1839241981506347,28.71088409423828,25.0,-575.0928955078125,-5293.203125,30.63234138488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70440673828125,306.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,19025.62109375,18000.0,0.0,0.0,0.176836758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338368058204651,0.1338413059711456,-4.497771442402154e-06,0.0,0.0001794668351067,0.0,0.0,5.5451507568359375,0.0,0.0,0.0,0.2672868371009826,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134374760091304,-717.0853881835938,303.67413330078125,0.5385839939117432,0.050000000745058,0.0458977781236171,291.256591796875,297.1499938964844,293.1499938964844,0.0098638013005256,-649.1194458007812,301.8781433105469,0.5385839939117432,0.050000000745058,0.0483325682580471,290.8572082519531,297.1499938964844,293.1499938964844,0.0132812233641743,-554.9745483398438,303.6047058105469,0.5385839939117432,0.050000000745058,0.0356982722878456,290.6302185058594,297.1499938964844,293.1499938964844,0.0446639768779277,-1383.873291015625,304.0729675292969,0.6666309237480164,0.1034739166498184,0.0867223814129829,291.6151733398437,297.1499938964844,293.1499938964844,0.0071326210163533,-2497.18994140625,299.804931640625,0.5385839939117432,0.050000000745058,0.2292689085006714,290.8835754394531,291.1499938964844,258.7364196777344,258.06036376953125,279.15679931640625,291.61285400390625,290.84912109375,1.0,0.1578240692615509,0.6395573019981384,0.6395573019981384,0.995764136314392,1.0,-0.5351119041442871,0.2029044777154922,0.3322074115276336,0.0678635910153389,0.0,0.0,0.2353554219007492,26.41749763488769,28.0,-277.5325927734375,-6021.49609375,32.76050567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.638671875,307.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.58984375,18000.0,0.0,0.0,0.1551713347434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578913033008575,0.1578955948352813,-4.294637619750574e-06,0.0,0.000157479167683,0.0,0.0,6.289932727813721,0.0,0.0,0.0,0.2790032923221588,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134374760091304,-717.0853881835938,303.67413330078125,0.5385839939117432,0.050000000745058,0.0458977781236171,291.256591796875,297.1499938964844,293.1499938964844,0.0098638013005256,-649.1194458007812,301.8781433105469,0.5385839939117432,0.050000000745058,0.0483325682580471,290.8572082519531,297.1499938964844,293.1499938964844,0.0132812233641743,-554.9745483398438,303.6047058105469,0.5385839939117432,0.050000000745058,0.0356982722878456,290.6302185058594,297.1499938964844,293.1499938964844,0.0446639768779277,-1383.873291015625,304.0729675292969,0.6666309237480164,0.1034739166498184,0.0867223814129829,291.6151733398437,297.1499938964844,293.1499938964844,0.0071326210163533,-2497.18994140625,299.804931640625,0.5385839939117432,0.050000000745058,0.2292689085006714,290.8835754394531,291.1499938964844,258.7364196777344,258.06036376953125,279.15679931640625,291.61285400390625,290.84912109375,1.0,0.1578240692615509,0.6395573019981384,0.6395573019981384,0.995764136314392,1.0,-0.5351119041442871,0.2029044777154922,0.3322074115276336,0.0678635910153389,0.0,0.0,0.2353554219007492,26.41749763488769,28.0,-277.5325927734375,-6021.49609375,32.76050567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.638671875,307.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.58984375,18000.0,0.0,0.0,0.1551713347434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578913033008575,0.1578955948352813,-4.294637619750574e-06,0.0,0.000157479167683,0.0,0.0,6.289932727813721,0.0,0.0,0.0,0.2790032923221588,4.0,0.0,1.0
455580,290.9661865234375,297.1499938964844,293.1499938964844,0.0188163332641124,-852.5042114257812,304.1247863769531,0.584269642829895,0.0688850879669189,0.0528322160243988,291.2699279785156,297.1499938964844,293.1499938964844,0.0109894005581736,-689.9695434570312,302.5008850097656,0.5512303709983826,0.050000000745058,0.0482334233820438,290.8774719238281,297.1499938964844,293.1499938964844,0.0175256822258234,-639.353515625,304.1261291503906,0.5758300423622131,0.0666764676570892,0.0396170653402805,290.7457580566406,297.1499938964844,293.1499938964844,0.0807226300239563,-2053.659423828125,304.0397644042969,0.7741132378578186,0.1439705640077591,0.128040924668312,291.6366271972656,297.1499938964844,293.1499938964844,0.0076992320828139,-2645.4755859375,300.25946044921875,0.5512303709983826,0.050000000745058,0.2287985831499099,290.77294921875,291.1499938964844,258.7399597167969,258.0577392578125,279.1409606933594,291.63348388671875,290.7670593261719,1.0,0.1595432162284851,0.6379960775375366,0.6379960775375366,0.9951990246772766,1.0,-0.597026526927948,0.2269658297300338,0.3700606822967529,0.0762848258018493,0.0,0.0,0.2943179607391357,24.39341354370117,48.0,-74.23615264892578,-6963.18505859375,36.87209701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.816162109375,308.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.0546875,18000.0,0.0,0.0,0.1388387531042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967600733041763,0.1967644244432449,-4.350204108050093e-06,0.0,0.0001409036776749,0.0,0.0,8.035386085510254,0.0,0.0,0.0,0.28562131524086,4.0,0.0,1.0
455640,290.9661865234375,297.1499938964844,293.1499938964844,0.0188163332641124,-852.5042114257812,304.1247863769531,0.584269642829895,0.0688850879669189,0.0528322160243988,291.2699279785156,297.1499938964844,293.1499938964844,0.0109894005581736,-689.9695434570312,302.5008850097656,0.5512303709983826,0.050000000745058,0.0482334233820438,290.8774719238281,297.1499938964844,293.1499938964844,0.0175256822258234,-639.353515625,304.1261291503906,0.5758300423622131,0.0666764676570892,0.0396170653402805,290.7457580566406,297.1499938964844,293.1499938964844,0.0807226300239563,-2053.659423828125,304.0397644042969,0.7741132378578186,0.1439705640077591,0.128040924668312,291.6366271972656,297.1499938964844,293.1499938964844,0.0076992320828139,-2645.4755859375,300.25946044921875,0.5512303709983826,0.050000000745058,0.2287985831499099,290.77294921875,291.1499938964844,258.7399597167969,258.0577392578125,279.1409606933594,291.63348388671875,290.7670593261719,1.0,0.1595432162284851,0.6379960775375366,0.6379960775375366,0.9951990246772766,1.0,-0.597026526927948,0.2269658297300338,0.3700606822967529,0.0762848258018493,0.0,0.0,0.2943179607391357,24.39341354370117,48.0,-74.23615264892578,-6963.18505859375,36.87209701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.816162109375,308.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.0546875,18000.0,0.0,0.0,0.1388387531042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967600733041763,0.1967644244432449,-4.350204108050093e-06,0.0,0.0001409036776749,0.0,0.0,8.035386085510254,0.0,0.0,0.0,0.28562131524086,4.0,0.0,1.0
455700,291.00164794921875,297.1499938964844,293.1499938964844,0.035619992762804,-1164.6378173828125,304.09869384765625,0.6574195623397827,0.0896146520972251,0.0721220076084137,291.2776184082031,297.1499938964844,293.1499938964844,0.0115768304094672,-708.2171020507812,302.8150634765625,0.5588622093200684,0.050000000745058,0.0481800101697444,290.9056396484375,297.1499938964844,293.1499938964844,0.0341581404209136,-890.1680908203125,304.1001281738281,0.6547569036483765,0.0899553894996643,0.0554265044629573,290.8145446777344,297.1499938964844,293.1499938964844,0.0944109410047531,-2324.6337890625,304.0350036621094,0.8164703249931335,0.1609158962965011,0.1448365896940231,291.6511535644531,297.1499938964844,293.1499938964844,0.0079639125615358,-2708.052490234375,300.4871826171875,0.5588622093200684,0.050000000745058,0.2285452187061309,290.75982666015625,291.1499938964844,258.74169921875,258.0563659667969,279.1232604980469,291.6475524902344,290.7502746582031,1.0,0.1644225865602493,0.635310173034668,0.635310173034668,0.9949164390563964,1.0,-0.6589339971542358,0.2510265707969665,0.4079073965549469,0.0842411592602729,0.0,0.0,0.321626603603363,23.54462432861328,48.0,-66.16998291015625,-7573.33544921875,42.65253829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6253967285156,308.3256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17800.845703125,18000.0,0.0,0.0,0.1335733234882354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188999205827713,0.2189043164253235,-4.394790266815107e-06,0.0,0.0001355599524686,0.0,0.0,9.101176261901855,0.0,0.0,0.0,0.2898814380168915,4.0,0.0,1.0
455760,291.05474853515625,297.1499938964844,293.1499938964844,0.0518952310085296,-1435.6279296875,304.0785522460937,0.7075701355934143,0.1064064055681228,0.0888065546751022,291.2862548828125,297.1499938964844,293.1499938964844,0.0122635150328278,-729.1686401367188,303.1229248046875,0.559002161026001,0.050000000745058,0.0481788404285907,290.9505615234375,297.1499938964844,293.1499938964844,0.0533288866281509,-1135.6378173828125,304.0745849609375,0.7117879390716553,0.1095718145370483,0.0702733844518661,290.8788757324219,297.1499938964844,293.1499938964844,0.1080187410116195,-2592.08447265625,304.0311584472656,0.84393709897995,0.1778595745563507,0.1608874797821045,291.6691589355469,297.1499938964844,293.1499938964844,0.0082515720278024,-2778.025390625,300.6940002441406,0.559002161026001,0.050000000745058,0.2285396754741668,290.71221923828125,291.1499938964844,258.74346923828125,258.05499267578125,279.1131591796875,291.6651306152344,290.6886901855469,1.0,0.1714681088924408,0.6326794624328613,0.6326794624328613,0.994963765144348,1.0,-0.7160314321517944,0.2732256352901459,0.4428057670593261,0.0917573645710945,0.0,0.0,0.3553170561790466,24.003795623779297,36.0,-109.43828582763672,-8159.81103515625,50.098175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2567138671875,308.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17745.55078125,18000.0,0.0,0.0,0.1306522339582443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450467199087143,0.2450511753559112,-4.44850684289122e-06,0.0,0.0001325954071944,0.0,0.0,10.415566444396973,0.0,0.0,0.0,0.2952741682529449,4.0,0.0,1.0
455820,291.1750793457031,297.1499938964844,293.1499938964844,0.0771168768405914,-1883.3189697265625,304.0609436035156,0.7901703715324402,0.1351138055324554,0.1157821118831634,291.3068542480469,297.1499938964844,293.1499938964844,0.013745835982263,-768.5595092773438,303.7299499511719,0.5757402777671814,0.050000000745058,0.0480749160051345,291.0570983886719,297.1499938964844,293.1499938964844,0.0826764404773712,-1545.8946533203125,304.0515441894531,0.805103600025177,0.1437206119298935,0.0951061323285102,291.0000915527344,297.1499938964844,293.1499938964844,0.1358922272920608,-3118.99853515625,304.0244445800781,0.9199854731559752,0.2108169496059417,0.1922654807567596,291.7136535644531,297.1499938964844,293.1499938964844,0.0088007627055048,-2903.78466796875,301.07501220703125,0.5757402777671814,0.050000000745058,0.228046715259552,290.60546875,291.1499938964844,258.746826171875,258.052001953125,279.10870361328125,291.7091979980469,290.6016845703125,1.0,0.1780360043048858,0.6282080411911011,0.6282080411911011,0.9950584173202516,1.0,-0.8151516914367676,0.3118429481983185,0.5033087134361267,0.105659931898117,0.0,0.0,0.4363573789596557,22.285964965820312,25.0,-60.32198333740234,-9411.1171875,61.67251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.072265625,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.412109375,18000.0,0.0,0.0,0.13225819170475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269495666027069,0.3269542157649994,-4.646809429686982e-06,0.0,0.0001342252508038,0.0,0.0,15.040882110595703,0.0,0.0,0.0,0.3144382834434509,4.0,0.0,1.0
455880,291.1750793457031,297.1499938964844,293.1499938964844,0.0771168768405914,-1883.3189697265625,304.0609436035156,0.7901703715324402,0.1351138055324554,0.1157821118831634,291.3068542480469,297.1499938964844,293.1499938964844,0.013745835982263,-768.5595092773438,303.7299499511719,0.5757402777671814,0.050000000745058,0.0480749160051345,291.0570983886719,297.1499938964844,293.1499938964844,0.0826764404773712,-1545.8946533203125,304.0515441894531,0.805103600025177,0.1437206119298935,0.0951061323285102,291.0000915527344,297.1499938964844,293.1499938964844,0.1358922272920608,-3118.99853515625,304.0244445800781,0.9199854731559752,0.2108169496059417,0.1922654807567596,291.7136535644531,297.1499938964844,293.1499938964844,0.0088007627055048,-2903.78466796875,301.07501220703125,0.5757402777671814,0.050000000745058,0.228046715259552,290.60546875,291.1499938964844,258.746826171875,258.052001953125,279.10870361328125,291.7091979980469,290.6016845703125,1.0,0.1780360043048858,0.6282080411911011,0.6282080411911011,0.9950584173202516,1.0,-0.8151516914367676,0.3118429481983185,0.5033087134361267,0.105659931898117,0.0,0.0,0.4363573789596557,22.285964965820312,25.0,-60.32198333740234,-9411.1171875,61.67251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.072265625,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.412109375,18000.0,0.0,0.0,0.13225819170475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269495666027069,0.3269542157649994,-4.646809429686982e-06,0.0,0.0001342252508038,0.0,0.0,15.040882110595703,0.0,0.0,0.0,0.3144382834434509,4.0,0.0,1.0
455940,291.2956237792969,297.1499938964844,293.1499938964844,0.0974458307027816,-2263.6884765625,304.0569152832031,0.8738084435462952,0.1607055813074112,0.1392178535461425,291.33209228515625,297.1499938964844,293.1499938964844,0.0266054011881351,-976.548828125,304.1185607910156,0.6208702325820923,0.0628352016210556,0.0520765148103237,291.1667175292969,297.1499938964844,293.1499938964844,0.1070582717657089,-1900.5,304.0438842773437,0.8972189426422119,0.1745232343673706,0.1169964149594307,291.1119079589844,297.1499938964844,293.1499938964844,0.1485785990953445,-3348.765625,304.0487976074219,0.9854477643966676,0.2425638735294342,0.2063857167959213,291.76470947265625,297.1499938964844,293.1499938964844,0.0092764571309089,-2996.175048828125,301.4476013183594,0.6034098267555237,0.050000000745058,0.2273679077625274,290.6046447753906,291.1499938964844,258.75,258.0487060546875,279.1184387207031,291.76031494140625,290.6048278808594,1.0,0.1808447986841201,0.6252719759941101,0.6252719759941101,0.9951531291007996,1.0,-0.8897023797035217,0.3410045504570007,0.548697829246521,0.117226555943489,0.0,0.0,0.5094037055969238,19.41572952270508,45.0,0.8766995072364807,-10355.3505859375,69.4469985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,307.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17268.216796875,18000.0,0.0,0.0,0.1434475630521774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427207350730896,0.4272123873233795,-5.026100097893504e-06,0.0,0.0001455810415791,0.0,0.0,22.29526901245117,0.0,0.0,0.0,0.3435612022876739,4.0,0.0,1.0
456000,291.2956237792969,297.1499938964844,293.1499938964844,0.0974458307027816,-2263.6884765625,304.0569152832031,0.8738084435462952,0.1607055813074112,0.1392178535461425,291.33209228515625,297.1499938964844,293.1499938964844,0.0266054011881351,-976.548828125,304.1185607910156,0.6208702325820923,0.0628352016210556,0.0520765148103237,291.1667175292969,297.1499938964844,293.1499938964844,0.1070582717657089,-1900.5,304.0438842773437,0.8972189426422119,0.1745232343673706,0.1169964149594307,291.1119079589844,297.1499938964844,293.1499938964844,0.1485785990953445,-3348.765625,304.0487976074219,0.9854477643966676,0.2425638735294342,0.2063857167959213,291.76470947265625,297.1499938964844,293.1499938964844,0.0092764571309089,-2996.175048828125,301.4476013183594,0.6034098267555237,0.050000000745058,0.2273679077625274,290.6046447753906,291.1499938964844,258.75,258.0487060546875,279.1184387207031,291.76031494140625,290.6048278808594,1.0,0.1808447986841201,0.6252719759941101,0.6252719759941101,0.9951531291007996,1.0,-0.8897023797035217,0.3410045504570007,0.548697829246521,0.117226555943489,0.0,0.0,0.5094037055969238,19.41572952270508,45.0,0.8766995072364807,-10355.3505859375,69.4469985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,307.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17268.216796875,18000.0,0.0,0.0,0.1434475630521774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427207350730896,0.4272123873233795,-5.026100097893504e-06,0.0,0.0001455810415791,0.0,0.0,22.29526901245117,0.0,0.0,0.0,0.3435612022876739,4.0,0.0,1.0
456060,291.412109375,297.1499938964844,293.1499938964844,0.1163635924458503,-2610.51171875,304.0564270019531,0.9235016703605652,0.1840648204088211,0.1606612652540207,291.3966369628906,297.1499938964844,293.1499938964844,0.0438165739178657,-1371.1029052734375,304.09722900390625,0.7321934700012207,0.0959223359823226,0.0841750875115394,291.2738647460937,297.1499938964844,293.1499938964844,0.130485400557518,-2227.78076171875,304.0402526855469,0.9569720029830932,0.203039601445198,0.1372729539871215,291.1641540527344,297.1499938964844,293.1499938964844,0.1462668478488922,-3295.68017578125,304.0843200683594,0.983642578125,0.283548504114151,0.2024080455303192,291.8173217773437,297.1499938964844,293.1499938964844,0.0097804712131619,-3088.000244140625,301.7987976074219,0.606205403804779,0.050000000745058,0.2273048162460327,290.6163024902344,291.1499938964844,258.7528686523437,258.04498291015625,279.11822509765625,291.8132629394531,290.61041259765625,1.0,0.193185806274414,0.6221717000007629,0.6221717000007629,0.9957040548324584,1.0,-0.9742262363433838,0.3743809759616852,0.599845290184021,0.1310568004846573,0.0,0.0,0.5792690515518188,19.9966983795166,63.0,-15.973328590393066,-11188.4169921875,85.65128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8392333984375,306.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.693359375,18000.0,0.0,0.0,0.1619201898574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413297414779663,0.5413353443145752,-5.634828539768932e-06,0.0,0.000164328404935,0.0,0.0,33.41169357299805,0.0,0.0,0.0,0.3815976679325104,4.0,0.0,1.0
456120,291.412109375,297.1499938964844,293.1499938964844,0.1163635924458503,-2610.51171875,304.0564270019531,0.9235016703605652,0.1840648204088211,0.1606612652540207,291.3966369628906,297.1499938964844,293.1499938964844,0.0438165739178657,-1371.1029052734375,304.09722900390625,0.7321934700012207,0.0959223359823226,0.0841750875115394,291.2738647460937,297.1499938964844,293.1499938964844,0.130485400557518,-2227.78076171875,304.0402526855469,0.9569720029830932,0.203039601445198,0.1372729539871215,291.1641540527344,297.1499938964844,293.1499938964844,0.1462668478488922,-3295.68017578125,304.0843200683594,0.983642578125,0.283548504114151,0.2024080455303192,291.8173217773437,297.1499938964844,293.1499938964844,0.0097804712131619,-3088.000244140625,301.7987976074219,0.606205403804779,0.050000000745058,0.2273048162460327,290.6163024902344,291.1499938964844,258.7528686523437,258.04498291015625,279.11822509765625,291.8132629394531,290.61041259765625,1.0,0.193185806274414,0.6221717000007629,0.6221717000007629,0.9957040548324584,1.0,-0.9742262363433838,0.3743809759616852,0.599845290184021,0.1310568004846573,0.0,0.0,0.5792690515518188,19.9966983795166,63.0,-15.973328590393066,-11188.4169921875,85.65128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8392333984375,306.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.693359375,18000.0,0.0,0.0,0.1619201898574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413297414779663,0.5413353443145752,-5.634828539768932e-06,0.0,0.000164328404935,0.0,0.0,33.41169357299805,0.0,0.0,0.0,0.3815976679325104,4.0,0.0,1.0
456180,291.5234069824219,297.1499938964844,293.1499938964844,0.1357052326202392,-2954.60205078125,304.0553894042969,0.936730146408081,0.2055271118879318,0.1804141849279403,291.49200439453125,297.1499938964844,293.1499938964844,0.067311406135559,-1795.394287109375,304.0762634277344,0.7769418954849243,0.1210377514362335,0.109468437731266,291.3771057128906,297.1499938964844,293.1499938964844,0.1547186225652694,-2554.66064453125,304.03643798828125,0.9731801748275756,0.2296353578567505,0.1562122702598571,291.2246398925781,297.1499938964844,293.1499938964844,0.1697167605161667,-3716.8701171875,304.06610107421875,0.9928882718086244,0.3216650187969208,0.226799726486206,291.8708190917969,297.1499938964844,293.1499938964844,0.0103993406519293,-3207.338134765625,302.1104431152344,0.5888303518295288,0.050000000745058,0.2277026772499084,290.5137634277344,291.1499938964844,258.7553405761719,258.0408020019531,279.11395263671875,291.8670654296875,290.49853515625,1.0,0.2126116752624511,0.6183554530143738,0.6183554530143738,0.9962550401687622,1.0,-1.0807688236236572,0.4165679812431335,0.6642008423805237,0.1500998139381408,0.0,0.0,0.6699482798576355,23.40317344665528,81.0,-127.63107299804688,-12160.751953125,114.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2174987792969,306.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16464.09765625,18000.0,0.0,0.0,0.1866424977779388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955528855323792,0.695559561252594,-6.661181487288559e-06,0.0,0.0001894183951662,0.0,0.0,54.22152328491211,0.0,0.0,0.0,0.4400442242622375,4.0,0.0,1.0
456240,291.5234069824219,297.1499938964844,293.1499938964844,0.1357052326202392,-2954.60205078125,304.0553894042969,0.936730146408081,0.2055271118879318,0.1804141849279403,291.49200439453125,297.1499938964844,293.1499938964844,0.067311406135559,-1795.394287109375,304.0762634277344,0.7769418954849243,0.1210377514362335,0.109468437731266,291.3771057128906,297.1499938964844,293.1499938964844,0.1547186225652694,-2554.66064453125,304.03643798828125,0.9731801748275756,0.2296353578567505,0.1562122702598571,291.2246398925781,297.1499938964844,293.1499938964844,0.1697167605161667,-3716.8701171875,304.06610107421875,0.9928882718086244,0.3216650187969208,0.226799726486206,291.8708190917969,297.1499938964844,293.1499938964844,0.0103993406519293,-3207.338134765625,302.1104431152344,0.5888303518295288,0.050000000745058,0.2277026772499084,290.5137634277344,291.1499938964844,258.7553405761719,258.0408020019531,279.11395263671875,291.8670654296875,290.49853515625,1.0,0.2126116752624511,0.6183554530143738,0.6183554530143738,0.9962550401687622,1.0,-1.0807688236236572,0.4165679812431335,0.6642008423805237,0.1500998139381408,0.0,0.0,0.6699482798576355,23.40317344665528,81.0,-127.63107299804688,-12160.751953125,114.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2174987792969,306.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16464.09765625,18000.0,0.0,0.0,0.1866424977779388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955528855323792,0.695559561252594,-6.661181487288559e-06,0.0,0.0001894183951662,0.0,0.0,54.22152328491211,0.0,0.0,0.0,0.4400442242622375,4.0,0.0,1.0
456300,291.5771789550781,297.1499938964844,293.1499938964844,0.1454247832298278,-3123.777099609375,304.0549011230469,0.931470513343811,0.2155699580907821,0.1897030025720596,291.5429077148437,297.1499938964844,293.1499938964844,0.0771465823054313,-1985.0042724609373,304.07183837890625,0.7850545644760132,0.1320454776287078,0.1204007342457771,291.42730712890625,297.1499938964844,293.1499938964844,0.1670215725898742,-2716.52734375,304.03472900390625,0.9704740643501282,0.2422336935997009,0.1652170419692993,291.2693176269531,297.1499938964844,293.1499938964844,0.1889814883470535,-4054.97119140625,304.0462646484375,0.9974276423454284,0.3372931480407715,0.2464342415332794,291.8985290527344,297.1499938964844,293.1499938964844,0.010739853605628,-3272.168701171875,302.2547912597656,0.5742929577827454,0.050000000745058,0.2280782461166381,290.4397888183594,291.1499938964844,258.7563781738281,258.0385131835937,279.1118469238281,291.8948669433594,290.4228515625,1.0,0.2245601564645767,0.6162902116775513,0.6162902116775513,0.996530532836914,1.0,-1.1398605108261108,0.4400162994861603,0.699844241142273,0.1615389585494995,0.0,0.0,0.7246410846710205,26.18745422363281,81.0,-170.08322143554688,-12696.751953125,134.87364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4317321777344,305.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,16077.9384765625,18000.0,0.0,0.0,0.2011565566062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953475713729858,0.7953550219535828,-7.477341114281444e-06,0.0,0.0002041483239736,0.0,0.0,72.183837890625,0.0,0.0,0.0,0.4814183413982391,4.0,0.0,1.0
456360,291.6297912597656,297.1499938964844,293.1499938964844,0.1551860123872757,-3291.427734375,304.054443359375,0.9200291633605956,0.2251571267843246,0.1986088454723358,291.5945739746094,297.1499938964844,293.1499938964844,0.0862951204180717,-2165.841796875,304.0694274902344,0.7859344482421875,0.1422574520111084,0.1305486261844635,291.4766845703125,297.1499938964844,293.1499938964844,0.1794595271348953,-2877.68798828125,304.0330810546875,0.9619609713554382,0.2543627023696899,0.1739154309034347,291.32403564453125,297.1499938964844,293.1499938964844,0.2118257582187652,-4447.0341796875,304.0235900878906,0.9990000128746032,0.3503807783126831,0.26897132396698,291.9271850585937,297.1499938964844,293.1499938964844,0.0111056361347436,-3340.895263671875,302.3913879394531,0.5568021535873413,0.050000000745058,0.228598266839981,290.35284423828125,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.923583984375,290.3338928222656,1.0,0.2377187013626098,0.6140724420547485,0.6140724420547485,0.996940851211548,1.0,-1.2008435726165771,0.4642974734306335,0.7365460991859436,0.1735575348138809,0.0,0.0,0.786410391330719,29.814565658569336,99.0,-210.56344604492188,-13228.462890625,159.23089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6745300292969,305.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,15711.716796875,18000.0,0.0,0.0,0.2169295996427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074849486351012,0.9074934720993042,-8.554068699595518e-06,0.0,0.0002201559545937,0.0,0.0,97.51326751708984,0.0,0.0,0.0,0.5304620862007141,4.0,0.0,1.0
456420,291.7318115234375,297.1499938964844,293.1499938964844,0.1750116199254989,-3625.83056640625,304.0532531738281,0.8902109265327454,0.2429848164319992,0.2152899354696273,291.69903564453125,297.1499938964844,293.1499938964844,0.1035261377692222,-2508.64990234375,304.067626953125,0.7748310565948486,0.1604959666728973,0.1488016694784164,291.57305908203125,297.1499938964844,293.1499938964844,0.2049463093280792,-3201.06005859375,304.029541015625,0.9331662654876708,0.2772112786769867,0.1903930008411407,291.45770263671875,297.1499938964844,293.1499938964844,0.2668064534664154,-5357.5791015625,303.9738464355469,0.9990000128746032,0.3696070313453674,0.3199678361415863,291.98760986328125,297.1499938964844,293.1499938964844,0.0119268102571368,-3492.350341796875,302.6395874023437,0.5202155113220215,0.050000000745058,0.2300901263952255,290.1312866210937,291.1499938964844,258.7587280273437,258.0306396484375,279.1040344238281,291.984130859375,290.107421875,1.0,0.2667957544326782,0.6092104315757751,0.6092104315757751,0.9977615475654602,1.0,-1.325553297996521,0.5142278671264648,0.8113254308700562,0.1982861161231994,0.0,0.0,0.9362281560897828,39.66501998901367,102.0,-298.9344482421875,-14203.3388671875,221.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.302001953125,304.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.9189453125,18000.0,0.0,0.0,0.2513793706893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451278924942017,1.1451393365859983,-1.144180441770004e-05,0.0,0.0002551180950831,0.0,0.0,173.31585693359375,0.0,0.0,0.0,0.639977216720581,4.0,0.0,1.0
