time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7318115234375,297.1499938964844,293.1499938964844,0.1750116199254989,-3625.83056640625,304.0532531738281,0.8902109265327454,0.2429848164319992,0.2152899354696273,291.69903564453125,297.1499938964844,293.1499938964844,0.1035261377692222,-2508.64990234375,304.067626953125,0.7748310565948486,0.1604959666728973,0.1488016694784164,291.57305908203125,297.1499938964844,293.1499938964844,0.2049463093280792,-3201.06005859375,304.029541015625,0.9331662654876708,0.2772112786769867,0.1903930008411407,291.45770263671875,297.1499938964844,293.1499938964844,0.2668064534664154,-5357.5791015625,303.9738464355469,0.9990000128746032,0.3696070313453674,0.3199678361415863,291.98760986328125,297.1499938964844,293.1499938964844,0.0119268102571368,-3492.350341796875,302.6395874023437,0.5202155113220215,0.050000000745058,0.2300901263952255,290.1312866210937,291.1499938964844,258.7587280273437,258.0306396484375,279.1040344238281,291.984130859375,290.107421875,1.0,0.2667957544326782,0.6092104315757751,0.6092104315757751,0.9977615475654602,1.0,-1.325553297996521,0.5142278671264648,0.8113254308700562,0.1982861161231994,0.0,0.0,0.9362281560897828,39.66501998901367,102.0,-298.9344482421875,-14203.3388671875,221.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.302001953125,304.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.9189453125,18000.0,0.0,0.0,0.2513793706893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451278924942017,1.1451393365859983,-1.144180441770004e-05,0.0,0.0002551180950831,0.0,0.0,173.31585693359375,0.0,0.0,0.0,0.639977216720581,4.0,0.0,1.0
456540,291.82916259765625,297.1499938964844,293.1499938964844,0.1955043226480484,-3963.96533203125,304.0513000488281,0.8684125542640686,0.2591748237609863,0.2304741591215133,291.8041076660156,297.1499938964844,293.1499938964844,0.1201083958148956,-2830.53955078125,304.0674743652344,0.7641016840934753,0.1759538352489471,0.1643863320350647,291.66607666015625,297.1499938964844,293.1499938964844,0.2315606921911239,-3530.13916015625,304.0253295898437,0.91038715839386,0.2983002066612243,0.2056270092725753,291.60614013671875,297.1499938964844,293.1499938964844,0.3159337937831878,-6136.31591796875,303.9527893066406,0.9940670132637024,0.3823800683021545,0.3595569729804992,292.0517883300781,297.1499938964844,293.1499938964844,0.0128636192530393,-3660.168701171875,302.8554382324219,0.4949820637702942,0.050000000745058,0.2317575216293335,289.8358459472656,291.1499938964844,258.75946044921875,258.02447509765625,279.1080322265625,292.0484313964844,289.8070068359375,1.0,0.2921008169651031,0.6050514578819275,0.6050514578819275,0.9985823035240172,1.0,-1.4296058416366575,0.5561103820800781,0.8734954595565796,0.2192038744688034,0.0,0.0,1.0,50.3043327331543,105.0,-396.804443359375,-14782.0859375,288.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2369079589844,303.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16555.58203125,19080.0,0.0,0.0,0.2876891493797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077620267868042,1.3077762126922607,-1.4129463124845644e-05,0.0,0.0002919679100159,0.0,0.0,248.74305725097656,0.0,0.0,0.0,0.731489360332489,4.0,0.0,1.0
456600,291.82916259765625,297.1499938964844,293.1499938964844,0.1955043226480484,-3963.96533203125,304.0513000488281,0.8684125542640686,0.2591748237609863,0.2304741591215133,291.8041076660156,297.1499938964844,293.1499938964844,0.1201083958148956,-2830.53955078125,304.0674743652344,0.7641016840934753,0.1759538352489471,0.1643863320350647,291.66607666015625,297.1499938964844,293.1499938964844,0.2315606921911239,-3530.13916015625,304.0253295898437,0.91038715839386,0.2983002066612243,0.2056270092725753,291.60614013671875,297.1499938964844,293.1499938964844,0.3159337937831878,-6136.31591796875,303.9527893066406,0.9940670132637024,0.3823800683021545,0.3595569729804992,292.0517883300781,297.1499938964844,293.1499938964844,0.0128636192530393,-3660.168701171875,302.8554382324219,0.4949820637702942,0.050000000745058,0.2317575216293335,289.8358459472656,291.1499938964844,258.75946044921875,258.02447509765625,279.1080322265625,292.0484313964844,289.8070068359375,1.0,0.2921008169651031,0.6050514578819275,0.6050514578819275,0.9985823035240172,1.0,-1.4296058416366575,0.5561103820800781,0.8734954595565796,0.2192038744688034,0.0,0.0,1.0,50.3043327331543,105.0,-396.804443359375,-14782.0859375,288.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2369079589844,303.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16555.58203125,19080.0,0.0,0.0,0.2876891493797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077620267868042,1.3077762126922607,-1.4129463124845644e-05,0.0,0.0002919679100159,0.0,0.0,248.74305725097656,0.0,0.0,0.0,0.731489360332489,4.0,0.0,1.0
456660,291.9216003417969,297.1499938964844,293.1499938964844,0.2159105539321899,-4292.65234375,304.0502624511719,0.8502947092056274,0.2738921046257019,0.244364395737648,291.9042663574219,297.1499938964844,293.1499938964844,0.1361468583345413,-3133.10107421875,304.0682678222656,0.7535688877105713,0.1897343099117279,0.1781339645385742,291.75537109375,297.1499938964844,293.1499938964844,0.2583977580070495,-3853.01904296875,304.022216796875,0.8926804065704346,0.3177873194217682,0.2197624295949936,291.71923828125,297.1499938964844,293.1499938964844,0.3429166078567505,-6533.3779296875,303.97320556640625,0.9703623652458192,0.3984898626804352,0.3738950788974762,292.1174011230469,297.1499938964844,293.1499938964844,0.0138840284198522,-3830.573974609375,303.0509948730469,0.4739904403686523,0.050000000745058,0.2336438745260238,289.5289306640625,291.1499938964844,258.75946044921875,258.0174865722656,279.1186218261719,292.1141662597656,289.5048217773437,1.0,0.3131802976131439,0.6024843454360962,0.6024843454360962,0.9991493821144104,1.0,-1.499949336051941,0.5847837328910828,0.9151656627655028,0.233433336019516,0.0,0.0,1.0,61.630008697509766,108.0,-407.8210144042969,-15098.4765625,348.9117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6531066894531,303.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18479.28125,19080.0,0.0,0.0,0.3225186765193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826276063919067,1.3826433420181274,-1.5787611118867062e-05,0.0,0.000327315472532,0.0,0.0,293.8810729980469,0.0,0.0,0.0,0.7557768821716309,4.0,0.0,1.0
456720,291.9216003417969,297.1499938964844,293.1499938964844,0.2159105539321899,-4292.65234375,304.0502624511719,0.8502947092056274,0.2738921046257019,0.244364395737648,291.9042663574219,297.1499938964844,293.1499938964844,0.1361468583345413,-3133.10107421875,304.0682678222656,0.7535688877105713,0.1897343099117279,0.1781339645385742,291.75537109375,297.1499938964844,293.1499938964844,0.2583977580070495,-3853.01904296875,304.022216796875,0.8926804065704346,0.3177873194217682,0.2197624295949936,291.71923828125,297.1499938964844,293.1499938964844,0.3429166078567505,-6533.3779296875,303.97320556640625,0.9703623652458192,0.3984898626804352,0.3738950788974762,292.1174011230469,297.1499938964844,293.1499938964844,0.0138840284198522,-3830.573974609375,303.0509948730469,0.4739904403686523,0.050000000745058,0.2336438745260238,289.5289306640625,291.1499938964844,258.75946044921875,258.0174865722656,279.1186218261719,292.1141662597656,289.5048217773437,1.0,0.3131802976131439,0.6024843454360962,0.6024843454360962,0.9991493821144104,1.0,-1.499949336051941,0.5847837328910828,0.9151656627655028,0.233433336019516,0.0,0.0,1.0,61.630008697509766,108.0,-407.8210144042969,-15098.4765625,348.9117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6531066894531,303.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18479.28125,19080.0,0.0,0.0,0.3225186765193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826276063919067,1.3826433420181274,-1.5787611118867062e-05,0.0,0.000327315472532,0.0,0.0,293.8810729980469,0.0,0.0,0.0,0.7557768821716309,4.0,0.0,1.0
456780,292.0090026855469,297.1499938964844,293.1499938964844,0.2352218925952911,-4596.0712890625,304.0513916015625,0.8418364524841309,0.2872862815856933,0.2569459676742553,291.9974670410156,297.1499938964844,293.1499938964844,0.1514939069747924,-3414.775390625,304.0699768066406,0.750290036201477,0.2023905813694,0.1906652599573135,291.8407592773437,297.1499938964844,293.1499938964844,0.2842463254928589,-4155.51708984375,304.0218200683594,0.8853777050971985,0.3358060717582702,0.2327822595834732,291.8094787597656,297.1499938964844,293.1499938964844,0.3720000386238098,-6960.5322265625,303.98358154296875,0.958273470401764,0.4164192676544189,0.3909212648868561,292.1832275390625,297.1499938964844,293.1499938964844,0.0148742049932479,-3981.621826171875,303.2317199707031,0.4554694890975952,0.050000000745058,0.2351791560649871,289.26190185546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1251220703125,292.18017578125,289.2445068359375,1.0,0.3311120569705963,0.6003448367118835,0.6003448367118835,0.9997164607048036,1.0,-1.5680124759674072,0.6128864288330078,0.9551259875297546,0.2474104613065719,0.0,0.0,1.0,71.10608673095703,111.0,-359.760986328125,-15497.9873046875,408.6379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5312194824219,302.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18913.556640625,19080.0,0.0,0.0,0.3541002869606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398781180381775,1.3987973928451538,-1.6158659491338767e-05,0.0,0.0003593667643144,0.0,0.0,304.3023376464844,0.0,0.0,0.0,0.7638808488845825,4.0,0.0,1.0
456840,292.0090026855469,297.1499938964844,293.1499938964844,0.2352218925952911,-4596.0712890625,304.0513916015625,0.8418364524841309,0.2872862815856933,0.2569459676742553,291.9974670410156,297.1499938964844,293.1499938964844,0.1514939069747924,-3414.775390625,304.0699768066406,0.750290036201477,0.2023905813694,0.1906652599573135,291.8407592773437,297.1499938964844,293.1499938964844,0.2842463254928589,-4155.51708984375,304.0218200683594,0.8853777050971985,0.3358060717582702,0.2327822595834732,291.8094787597656,297.1499938964844,293.1499938964844,0.3720000386238098,-6960.5322265625,303.98358154296875,0.958273470401764,0.4164192676544189,0.3909212648868561,292.1832275390625,297.1499938964844,293.1499938964844,0.0148742049932479,-3981.621826171875,303.2317199707031,0.4554694890975952,0.050000000745058,0.2351791560649871,289.26190185546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1251220703125,292.18017578125,289.2445068359375,1.0,0.3311120569705963,0.6003448367118835,0.6003448367118835,0.9997164607048036,1.0,-1.5680124759674072,0.6128864288330078,0.9551259875297546,0.2474104613065719,0.0,0.0,1.0,71.10608673095703,111.0,-359.760986328125,-15497.9873046875,408.6379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5312194824219,302.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18913.556640625,19080.0,0.0,0.0,0.3541002869606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398781180381775,1.3987973928451538,-1.6158659491338767e-05,0.0,0.0003593667643144,0.0,0.0,304.3023376464844,0.0,0.0,0.0,0.7638808488845825,4.0,0.0,1.0
456900,292.0507202148437,297.1499938964844,293.1499938964844,0.2441228926181793,-4733.1787109375,304.0531616210937,0.8394245505332947,0.2935453355312347,0.2628081142902374,292.0415344238281,297.1499938964844,293.1499938964844,0.1586873829364776,-3544.0439453125,304.0714416503906,0.7499759793281555,0.2083369195461273,0.1965402215719223,291.8818359375,297.1499938964844,293.1499938964844,0.2963586747646332,-4294.24658203125,304.02313232421875,0.8836745619773865,0.3443212509155273,0.2389186024665832,291.8510131835937,297.1499938964844,293.1499938964844,0.3859958350658417,-7162.4541015625,303.9884033203125,0.9548205733299256,0.425242006778717,0.3994269371032715,292.2154846191406,297.1499938964844,293.1499938964844,0.0153363635763525,-4045.979248046875,303.3187255859375,0.4481019377708435,0.050000000745058,0.2358459085226059,289.1603698730469,291.1499938964844,258.7578125,258.0052490234375,279.1275634765625,292.2125549316406,289.14703369140625,1.0,0.3391181528568268,0.5994055867195129,0.5994055867195129,1.0,1.0,-1.6004831790924072,0.6263895630836487,0.9740936756134032,0.2541400194168091,0.0,0.0,1.0,75.29974365234375,111.0,-311.3490600585937,-15750.5869140625,437.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6050720214844,302.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18992.619140625,20160.0,0.0,0.0,0.3685368299484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401701807975769,1.401718020439148,-1.622620584385004e-05,0.0,0.00037401804002,0.0,0.0,306.2124328613281,0.0,0.0,0.0,0.7803460359573364,4.0,0.0,1.0
456960,292.0910949707031,297.1499938964844,293.1499938964844,0.2521578967571258,-4855.00341796875,304.0561828613281,0.8377761244773865,0.2995387017726898,0.2684131562709808,292.0840148925781,297.1499938964844,293.1499938964844,0.1653044670820236,-3661.06884765625,304.07373046875,0.7501859664916992,0.214036226272583,0.2021683603525161,291.9218139648437,297.1499938964844,293.1499938964844,0.307476133108139,-4419.5126953125,304.0260009765625,0.882795512676239,0.3525380194187164,0.244830697774887,291.8909912109375,297.1499938964844,293.1499938964844,0.3988440036773681,-7344.8623046875,303.99444580078125,0.9524930119514464,0.4338482022285461,0.4077478349208832,292.2470397949219,297.1499938964844,293.1499938964844,0.0157506354153156,-4098.4326171875,303.4046936035156,0.4420261681079864,0.050000000745058,0.2364571392536163,289.0960693359375,291.1499938964844,258.7567749023437,258.00067138671875,279.1295166015625,292.2442321777344,289.08941650390625,1.0,0.3465798497200012,0.5985294580459595,0.5985294580459595,1.0,1.0,-1.631792068481445,0.639464259147644,0.9923278093338012,0.2606613934040069,0.0,0.0,1.0,79.18867492675781,114.0,-231.18609619140625,-16099.0068359375,466.6347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7387084960937,303.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19776.298828125,20160.0,0.0,0.0,0.3821654021739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303282499313354,1.4303451776504517,-1.6895737644517794e-05,0.0,0.0003878493153024,0.0,0.0,325.3593139648437,0.0,0.0,0.0,0.7814483046531677,4.0,0.0,1.0
457020,292.1679077148437,297.1499938964844,293.1499938964844,0.2664911150932312,-5068.59033203125,304.0635986328125,0.8360109925270081,0.310788094997406,0.2789106070995331,292.164794921875,297.1499938964844,293.1499938964844,0.17727592587471,-3868.936279296875,304.0792236328125,0.7515288591384888,0.2246585637331009,0.2126757651567459,291.9982604980469,297.1499938964844,293.1499938964844,0.3277332782745361,-4643.6171875,304.0336303710937,0.882691502571106,0.3681480884552002,0.2560362815856933,291.9670104980469,297.1499938964844,293.1499938964844,0.4222002327442169,-7670.76318359375,304.00738525390625,0.9501381516456604,0.4503228366374969,0.423684298992157,292.3070983886719,297.1499938964844,293.1499938964844,0.0164979733526706,-4183.00732421875,303.5718994140625,0.4326485991477966,0.050000000745058,0.2375403493642807,289.0310974121094,291.1499938964844,258.75396728515625,257.9906616210937,279.1325378417969,292.3045959472656,289.0292053222656,1.0,0.3601055443286896,0.5969447493553162,0.5969447493553162,1.0,1.0,-1.6909000873565674,0.6642600893974304,1.0266400575637815,0.2730271816253662,0.0,0.0,1.0,86.19222259521484,117.0,-112.83015441894533,-16744.662109375,522.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15240478515625,303.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4069015979766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129534063395,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.1679077148437,297.1499938964844,293.1499938964844,0.2664911150932312,-5068.59033203125,304.0635986328125,0.8360109925270081,0.310788094997406,0.2789106070995331,292.164794921875,297.1499938964844,293.1499938964844,0.17727592587471,-3868.936279296875,304.0792236328125,0.7515288591384888,0.2246585637331009,0.2126757651567459,291.9982604980469,297.1499938964844,293.1499938964844,0.3277332782745361,-4643.6171875,304.0336303710937,0.882691502571106,0.3681480884552002,0.2560362815856933,291.9670104980469,297.1499938964844,293.1499938964844,0.4222002327442169,-7670.76318359375,304.00738525390625,0.9501381516456604,0.4503228366374969,0.423684298992157,292.3070983886719,297.1499938964844,293.1499938964844,0.0164979733526706,-4183.00732421875,303.5718994140625,0.4326485991477966,0.050000000745058,0.2375403493642807,289.0310974121094,291.1499938964844,258.75396728515625,257.9906616210937,279.1325378417969,292.3045959472656,289.0292053222656,1.0,0.3601055443286896,0.5969447493553162,0.5969447493553162,1.0,1.0,-1.6909000873565674,0.6642600893974304,1.0266400575637815,0.2730271816253662,0.0,0.0,1.0,86.19222259521484,117.0,-112.83015441894533,-16744.662109375,522.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15240478515625,303.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4069015979766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404231309890747,-1.7134663721662946e-05,0.0,0.0004129534063395,0.0,0.0,332.28515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2393798828125,297.1499938964844,293.1499938964844,0.2786400914192199,-5245.69970703125,304.0721740722656,0.8355506062507629,0.3211673498153686,0.2885692417621612,292.23980712890625,297.1499938964844,293.1499938964844,0.1875620633363723,-4043.468994140625,304.085693359375,0.7535086870193481,0.2343970984220504,0.2222341001033783,292.0698547363281,297.1499938964844,293.1499938964844,0.3454755544662475,-4835.51904296875,304.0428771972656,0.8840005397796631,0.3828053474426269,0.2665243744850158,292.0382080078125,297.1499938964844,293.1499938964844,0.4424678981304168,-7947.44970703125,304.0211486816406,0.9497809410095216,0.4658505618572235,0.4386816620826721,292.36181640625,297.1499938964844,293.1499938964844,0.0171526707708835,-4245.22119140625,303.73541259765625,0.4257860779762268,0.050000000745058,0.2384724766016006,289.0331726074219,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3596496582031,289.03564453125,1.0,0.3721012771129608,0.5955000519752502,0.5955000519752502,1.0,1.0,-1.7456930875778198,0.6873286962509155,1.0583643913269043,0.2845067381858825,0.0,0.0,1.0,92.34620666503906,120.0,-14.678735733032228,-17431.7109375,576.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6973571777344,303.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.123046875,21240.0,0.0,0.0,0.4283812344074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431383609771729,1.4431555271148682,-1.719973261060659e-05,0.0,0.0004347524954937,0.0,0.0,334.1797180175781,0.0,0.0,0.0,0.8028669953346252,4.0,0.0,1.0
457200,292.2393798828125,297.1499938964844,293.1499938964844,0.2786400914192199,-5245.69970703125,304.0721740722656,0.8355506062507629,0.3211673498153686,0.2885692417621612,292.23980712890625,297.1499938964844,293.1499938964844,0.1875620633363723,-4043.468994140625,304.085693359375,0.7535086870193481,0.2343970984220504,0.2222341001033783,292.0698547363281,297.1499938964844,293.1499938964844,0.3454755544662475,-4835.51904296875,304.0428771972656,0.8840005397796631,0.3828053474426269,0.2665243744850158,292.0382080078125,297.1499938964844,293.1499938964844,0.4424678981304168,-7947.44970703125,304.0211486816406,0.9497809410095216,0.4658505618572235,0.4386816620826721,292.36181640625,297.1499938964844,293.1499938964844,0.0171526707708835,-4245.22119140625,303.73541259765625,0.4257860779762268,0.050000000745058,0.2384724766016006,289.0331726074219,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3596496582031,289.03564453125,1.0,0.3721012771129608,0.5955000519752502,0.5955000519752502,1.0,1.0,-1.7456930875778198,0.6873286962509155,1.0583643913269043,0.2845067381858825,0.0,0.0,1.0,92.34620666503906,120.0,-14.678735733032228,-17431.7109375,576.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6973571777344,303.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.123046875,21240.0,0.0,0.0,0.4283812344074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431383609771729,1.4431555271148682,-1.719973261060659e-05,0.0,0.0004347524954937,0.0,0.0,334.1797180175781,0.0,0.0,0.0,0.8028669953346252,4.0,0.0,1.0
457260,292.3058776855469,297.1499938964844,293.1499938964844,0.288228839635849,-5381.837890625,304.0821228027344,0.8358737230300903,0.3307496905326843,0.2974759638309479,292.3079528808594,297.1499938964844,293.1499938964844,0.1961860209703445,-4186.28369140625,304.0927124023437,0.7560848593711853,0.2436339855194091,0.2312291711568832,292.1366882324219,297.1499938964844,293.1499938964844,0.3601956665515899,-4990.87255859375,304.0540466308594,0.8861685991287231,0.3966106176376343,0.2763844728469848,292.1049499511719,297.1499938964844,293.1499938964844,0.4589629769325256,-8166.958984375,304.0365905761719,0.9506593346595764,0.4804845452308655,0.4527981281280517,292.4110412597656,297.1499938964844,293.1499938964844,0.0176833011209964,-4282.28369140625,303.8959655761719,0.4205687046051025,0.050000000745058,0.239282339811325,289.11309814453125,291.1499938964844,258.7434387207031,257.9647216796875,279.13543701171875,292.4091491699219,289.1193542480469,1.0,0.3829001784324646,0.594097375869751,0.594097375869751,1.0,1.0,-1.796950340270996,0.7089152932167053,1.0880351066589355,0.2952103316783905,0.0,0.0,1.0,97.81230926513672,123.0,83.40294647216797,-18219.87109375,628.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2793273925781,304.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.271484375,21240.0,0.0,0.0,0.4472129046916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761000871658323,1.476118087768555,-1.7994398149312474e-05,0.0,0.000453864224255,0.0,0.0,357.60516357421875,0.0,0.0,0.0,0.8060985207557678,4.0,0.0,1.0
457320,292.3058776855469,297.1499938964844,293.1499938964844,0.288228839635849,-5381.837890625,304.0821228027344,0.8358737230300903,0.3307496905326843,0.2974759638309479,292.3079528808594,297.1499938964844,293.1499938964844,0.1961860209703445,-4186.28369140625,304.0927124023437,0.7560848593711853,0.2436339855194091,0.2312291711568832,292.1366882324219,297.1499938964844,293.1499938964844,0.3601956665515899,-4990.87255859375,304.0540466308594,0.8861685991287231,0.3966106176376343,0.2763844728469848,292.1049499511719,297.1499938964844,293.1499938964844,0.4589629769325256,-8166.958984375,304.0365905761719,0.9506593346595764,0.4804845452308655,0.4527981281280517,292.4110412597656,297.1499938964844,293.1499938964844,0.0176833011209964,-4282.28369140625,303.8959655761719,0.4205687046051025,0.050000000745058,0.239282339811325,289.11309814453125,291.1499938964844,258.7434387207031,257.9647216796875,279.13543701171875,292.4091491699219,289.1193542480469,1.0,0.3829001784324646,0.594097375869751,0.594097375869751,1.0,1.0,-1.796950340270996,0.7089152932167053,1.0880351066589355,0.2952103316783905,0.0,0.0,1.0,97.81230926513672,123.0,83.40294647216797,-18219.87109375,628.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2793273925781,304.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.271484375,21240.0,0.0,0.0,0.4472129046916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761000871658323,1.476118087768555,-1.7994398149312474e-05,0.0,0.000453864224255,0.0,0.0,357.60516357421875,0.0,0.0,0.0,0.8060985207557678,4.0,0.0,1.0
457380,292.36773681640625,297.1499938964844,293.1499938964844,0.2965444922447204,-5498.5244140625,304.0908508300781,0.8365761041641235,0.3395873606204986,0.3056848645210266,292.3698425292969,297.1499938964844,293.1499938964844,0.2040598541498184,-4315.0791015625,304.0986633300781,0.7589874267578125,0.2524082064628601,0.2397668063640594,292.19903564453125,297.1499938964844,293.1499938964844,0.3734578192234039,-5129.23681640625,304.0638732910156,0.8887567520141602,0.4096348881721496,0.2856726050376892,292.1673889160156,297.1499938964844,293.1499938964844,0.4736688733100891,-8360.8134765625,304.0498046875,0.95219486951828,0.4942906498908996,0.466095894575119,292.4551086425781,297.1499938964844,293.1499938964844,0.0181847568601369,-4312.5712890625,304.0517272949219,0.4164170920848846,0.050000000745058,0.2400011271238327,289.20770263671875,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4534606933594,289.21453857421875,1.0,0.3927552998065948,0.592675507068634,0.592675507068634,1.0,1.0,-1.845042943954468,0.7291116118431091,1.115931272506714,0.3051773905754089,0.0,0.0,1.0,102.75848388671876,126.0,120.9673309326172,-18920.677734375,679.4299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86871337890625,304.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.015625,21240.0,0.0,0.0,0.4636182785034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480674386024475,1.4806925058364868,-1.810609865060541e-05,0.0,0.0004705136234406,0.0,0.0,360.9400634765625,0.0,0.0,0.0,0.8083862066268921,4.0,0.0,1.0
457440,292.36773681640625,297.1499938964844,293.1499938964844,0.2965444922447204,-5498.5244140625,304.0908508300781,0.8365761041641235,0.3395873606204986,0.3056848645210266,292.3698425292969,297.1499938964844,293.1499938964844,0.2040598541498184,-4315.0791015625,304.0986633300781,0.7589874267578125,0.2524082064628601,0.2397668063640594,292.19903564453125,297.1499938964844,293.1499938964844,0.3734578192234039,-5129.23681640625,304.0638732910156,0.8887567520141602,0.4096348881721496,0.2856726050376892,292.1673889160156,297.1499938964844,293.1499938964844,0.4736688733100891,-8360.8134765625,304.0498046875,0.95219486951828,0.4942906498908996,0.466095894575119,292.4551086425781,297.1499938964844,293.1499938964844,0.0181847568601369,-4312.5712890625,304.0517272949219,0.4164170920848846,0.050000000745058,0.2400011271238327,289.20770263671875,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4534606933594,289.21453857421875,1.0,0.3927552998065948,0.592675507068634,0.592675507068634,1.0,1.0,-1.845042943954468,0.7291116118431091,1.115931272506714,0.3051773905754089,0.0,0.0,1.0,102.75848388671876,126.0,120.9673309326172,-18920.677734375,679.4299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86871337890625,304.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.015625,21240.0,0.0,0.0,0.4636182785034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480674386024475,1.4806925058364868,-1.810609865060541e-05,0.0,0.0004705136234406,0.0,0.0,360.9400634765625,0.0,0.0,0.0,0.8083862066268921,4.0,0.0,1.0
457500,292.3970642089844,297.1499938964844,293.1499938964844,0.3002716302871704,-5550.3974609375,304.0948181152344,0.8369775414466858,0.3437353074550628,0.3095403909683227,292.39874267578125,297.1499938964844,293.1499938964844,0.2077301293611526,-4374.603515625,304.101318359375,0.7604683041572571,0.2566132843494415,0.243860974907875,292.2286376953125,297.1499938964844,293.1499938964844,0.3795993030071258,-5192.82421875,304.068359375,0.8901088237762451,0.4158694744110107,0.2901164591312408,292.1971130371094,297.1499938964844,293.1499938964844,0.4804293215274811,-8449.3876953125,304.05572509765625,0.9530817270278932,0.5009010434150696,0.4724592268466949,292.475341796875,297.1499938964844,293.1499938964844,0.0184277240186929,-4325.8330078125,304.1278076171875,0.4146189987659454,0.050000000745058,0.240335002541542,289.2583312988281,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.47381591796875,289.2652587890625,1.0,0.3973886966705322,0.5919529795646667,0.5919529795646667,1.0,1.0,-1.867967247962952,0.7387075424194336,1.129259705543518,0.3098939061164856,0.0,0.0,1.0,105.08216094970705,126.0,130.97207641601562,-19258.91796875,704.3063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1579895019531,305.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.859375,22320.0,0.0,0.0,0.4709958434104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561458791606e-05,0.0,0.0004780009039677,0.0,0.0,361.5238037109375,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4255676269531,297.1499938964844,293.1499938964844,0.3033446073532104,-5592.2578125,304.0992736816406,0.8388266563415527,0.3476791083812713,0.3131913244724273,292.4265441894531,297.1499938964844,293.1499938964844,0.2109475582838058,-4426.00439453125,304.1043395996094,0.7633123397827148,0.2606671154499054,0.2477914988994598,292.2573547363281,297.1499938964844,293.1499938964844,0.3849638700485229,-5247.533203125,304.073486328125,0.8931574821472168,0.4218984842300415,0.2943997979164123,292.2260131835937,297.1499938964844,293.1499938964844,0.486246258020401,-8524.2939453125,304.06231689453125,0.9559072256088256,0.507295548915863,0.4785961508750915,292.49481201171875,297.1499938964844,293.1499938964844,0.0193137284368276,-4422.17333984375,304.14581298828125,0.418841153383255,0.0535017848014831,0.2469106167554855,289.3244934082031,291.1499938964844,258.7192077636719,257.9183959960937,279.1327514648437,292.4932861328125,289.3328552246094,1.0,0.4020877182483673,0.590908408164978,0.590908408164978,1.0,1.0,-1.8974554538726809,0.7510462999343872,1.1464091539382937,0.315649926662445,0.0,0.0,1.0,106.5482177734375,129.0,156.62075805664062,-19712.74609375,732.1560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42645263671875,305.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.634765625,22320.0,0.0,0.0,0.4780219495296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080746412277222,1.5080933570861816,-1.8782411643769592e-05,0.0,0.0004851315170526,0.0,0.0,381.3511047363281,0.0,0.0,0.0,0.8237977027893066,4.0,0.0,1.0
457620,292.4800109863281,297.1499938964844,293.1499938964844,0.310328334569931,-5690.05322265625,304.1044311523437,0.8459259271621704,0.3549875915050506,0.3198457658290863,292.4792175292969,297.1499938964844,293.1499938964844,0.2179326713085174,-4539.16845703125,304.1078186035156,0.7722098231315613,0.2683127224445343,0.2550941407680511,292.3129272460937,297.1499938964844,293.1499938964844,0.3968271613121032,-5370.54248046875,304.0790710449219,0.9031659960746764,0.4332423210144043,0.3024068176746368,292.2817077636719,297.1499938964844,293.1499938964844,0.4994385540485382,-8698.435546875,304.0693664550781,0.9657063484191896,0.5194100141525269,0.4901190102100372,292.53985595703125,297.1499938964844,293.1499938964844,0.0251233503222465,-5013.50244140625,304.1376647949219,0.4497106373310089,0.0609902329742908,0.2819241285324096,289.3869934082031,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5380859375,289.3890686035156,1.0,0.4125802516937256,0.5879935026168823,0.5879935026168823,1.0,1.0,-1.9797158241271973,0.7852129936218262,1.194502830505371,0.3321841955184936,0.0,0.0,1.0,107.64698028564452,132.0,90.16928100585938,-20567.7109375,803.5271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688659667969,305.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6796875,22320.0,0.0,0.0,0.491566002368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516558289527893,1.5165772438049316,-1.899432754726149e-05,0.0,0.000498876965139,0.0,0.0,387.8233337402344,0.0,0.0,0.0,0.8280365467071533,4.0,0.0,1.0
457680,292.4800109863281,297.1499938964844,293.1499938964844,0.310328334569931,-5690.05322265625,304.1044311523437,0.8459259271621704,0.3549875915050506,0.3198457658290863,292.4792175292969,297.1499938964844,293.1499938964844,0.2179326713085174,-4539.16845703125,304.1078186035156,0.7722098231315613,0.2683127224445343,0.2550941407680511,292.3129272460937,297.1499938964844,293.1499938964844,0.3968271613121032,-5370.54248046875,304.0790710449219,0.9031659960746764,0.4332423210144043,0.3024068176746368,292.2817077636719,297.1499938964844,293.1499938964844,0.4994385540485382,-8698.435546875,304.0693664550781,0.9657063484191896,0.5194100141525269,0.4901190102100372,292.53985595703125,297.1499938964844,293.1499938964844,0.0251233503222465,-5013.50244140625,304.1376647949219,0.4497106373310089,0.0609902329742908,0.2819241285324096,289.3869934082031,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5380859375,289.3890686035156,1.0,0.4125802516937256,0.5879935026168823,0.5879935026168823,1.0,1.0,-1.9797158241271973,0.7852129936218262,1.194502830505371,0.3321841955184936,0.0,0.0,1.0,107.64698028564452,132.0,90.16928100585938,-20567.7109375,803.5271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688659667969,305.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6796875,22320.0,0.0,0.0,0.491566002368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516558289527893,1.5165772438049316,-1.899432754726149e-05,0.0,0.000498876965139,0.0,0.0,387.8233337402344,0.0,0.0,0.0,0.8280365467071533,4.0,0.0,1.0
457740,292.5310974121094,297.1499938964844,293.1499938964844,0.317644327878952,-5793.34033203125,304.1073913574219,0.8492684960365295,0.3616002202033996,0.3259531855583191,292.5279846191406,297.1499938964844,293.1499938964844,0.2251778841018676,-4656.775390625,304.1098022460937,0.7774496674537659,0.2754144668579101,0.2619636356830597,292.3664245605469,297.1499938964844,293.1499938964844,0.4089905023574829,-5496.8232421875,304.0824279785156,0.9088315367698668,0.4436006247997284,0.3097964823246002,292.33465576171875,297.1499938964844,293.1499938964844,0.5132975578308105,-8882.384765625,304.0731201171875,0.9705607295036316,0.530669629573822,0.5009220242500305,292.5889587402344,297.1499938964844,293.1499938964844,0.0306813921779394,-5495.3369140625,304.1326904296875,0.4711057841777801,0.0664947852492332,0.3086647391319275,289.404296875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58721923828125,289.4049987792969,1.0,0.4231056869029999,0.5855632424354553,0.5855632424354553,1.0,1.0,-2.049268245697021,0.814079761505127,1.2351884841918943,0.3461523354053497,0.0,0.0,1.0,110.52960205078124,135.0,39.05750274658203,-21256.462890625,874.4970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.5044468641281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005119494744576,0.0,0.0,389.5171813964844,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
457800,292.5310974121094,297.1499938964844,293.1499938964844,0.317644327878952,-5793.34033203125,304.1073913574219,0.8492684960365295,0.3616002202033996,0.3259531855583191,292.5279846191406,297.1499938964844,293.1499938964844,0.2251778841018676,-4656.775390625,304.1098022460937,0.7774496674537659,0.2754144668579101,0.2619636356830597,292.3664245605469,297.1499938964844,293.1499938964844,0.4089905023574829,-5496.8232421875,304.0824279785156,0.9088315367698668,0.4436006247997284,0.3097964823246002,292.33465576171875,297.1499938964844,293.1499938964844,0.5132975578308105,-8882.384765625,304.0731201171875,0.9705607295036316,0.530669629573822,0.5009220242500305,292.5889587402344,297.1499938964844,293.1499938964844,0.0306813921779394,-5495.3369140625,304.1326904296875,0.4711057841777801,0.0664947852492332,0.3086647391319275,289.404296875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58721923828125,289.4049987792969,1.0,0.4231056869029999,0.5855632424354553,0.5855632424354553,1.0,1.0,-2.049268245697021,0.814079761505127,1.2351884841918943,0.3461523354053497,0.0,0.0,1.0,110.52960205078124,135.0,39.05750274658203,-21256.462890625,874.4970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.5044468641281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005119494744576,0.0,0.0,389.5171813964844,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
457860,292.5792236328125,297.1499938964844,293.1499938964844,0.3238968849182129,-5880.4462890625,304.11114501953125,0.8503606915473938,0.367516815662384,0.331469714641571,292.573486328125,297.1499938964844,293.1499938964844,0.2316647619009018,-4760.7919921875,304.11236572265625,0.7804299592971802,0.2819443047046661,0.2683347463607788,292.41766357421875,297.1499938964844,293.1499938964844,0.4197340011596679,-5606.8271484375,304.08697509765625,0.9118083715438844,0.4530603289604187,0.3165671527385711,292.3851623535156,297.1499938964844,293.1499938964844,0.5256587862968445,-9044.2548828125,304.0780639648437,0.9727580547332764,0.5410823225975037,0.5109592080116272,292.6370544433594,297.1499938964844,293.1499938964844,0.0351550579071044,-5863.9130859375,304.13104248046875,0.4819648563861847,0.0709579437971115,0.3300939500331878,289.435302734375,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.63543701171875,289.4361877441406,1.0,0.4332276880741119,0.5835146903991699,0.5835146903991699,1.0,1.0,-2.1094717979431152,0.8390831351280212,1.2703887224197388,0.358217179775238,0.0,0.0,1.0,114.29427337646484,138.0,36.43606948852539,-21940.37890625,943.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168606042861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245478241704,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.5792236328125,297.1499938964844,293.1499938964844,0.3238968849182129,-5880.4462890625,304.11114501953125,0.8503606915473938,0.367516815662384,0.331469714641571,292.573486328125,297.1499938964844,293.1499938964844,0.2316647619009018,-4760.7919921875,304.11236572265625,0.7804299592971802,0.2819443047046661,0.2683347463607788,292.41766357421875,297.1499938964844,293.1499938964844,0.4197340011596679,-5606.8271484375,304.08697509765625,0.9118083715438844,0.4530603289604187,0.3165671527385711,292.3851623535156,297.1499938964844,293.1499938964844,0.5256587862968445,-9044.2548828125,304.0780639648437,0.9727580547332764,0.5410823225975037,0.5109592080116272,292.6370544433594,297.1499938964844,293.1499938964844,0.0351550579071044,-5863.9130859375,304.13104248046875,0.4819648563861847,0.0709579437971115,0.3300939500331878,289.435302734375,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.63543701171875,289.4361877441406,1.0,0.4332276880741119,0.5835146903991699,0.5835146903991699,1.0,1.0,-2.1094717979431152,0.8390831351280212,1.2703887224197388,0.358217179775238,0.0,0.0,1.0,114.29427337646484,138.0,36.43606948852539,-21940.37890625,943.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168606042861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005245478241704,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.6243591308594,297.1499938964844,293.1499938964844,0.3301813304424286,-5968.4150390625,304.11358642578125,0.8503149747848511,0.372824102640152,0.3364364206790924,292.6158752441406,297.1499938964844,293.1499938964844,0.2381475269794464,-4864.7294921875,304.1141052246094,0.7821980118751526,0.2879478931427002,0.2742131948471069,292.466064453125,297.1499938964844,293.1499938964844,0.430545300245285,-5717.59033203125,304.0899658203125,0.9133559465408324,0.4617970585823059,0.3228178024291992,292.4329528808594,297.1499938964844,293.1499938964844,0.5382598042488098,-9209.625,304.0810241699219,0.9737043976783752,0.5507664084434509,0.5202971696853638,292.68218994140625,297.1499938964844,293.1499938964844,0.0391629785299301,-6188.33935546875,304.1307067871094,0.4889313280582428,0.0747942924499511,0.3484284579753876,289.4385681152344,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.68072509765625,289.4385986328125,1.0,0.4428013563156128,0.581721842288971,0.581721842288971,1.0,1.0,-2.1632440090179443,0.8614152669906616,1.3018286228179932,0.3689734041690826,0.0,0.0,1.0,118.38416290283205,141.0,11.017393112182615,-22465.1171875,1011.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.052734375,23400.0,0.0,0.0,0.5285553932189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544670820236206,1.5544869899749756,-1.9955781681346707e-05,0.0,0.0005364165408536,0.0,0.0,417.6393127441406,0.0,0.0,0.0,0.8486570715904236,4.0,0.0,1.0
458040,292.6243591308594,297.1499938964844,293.1499938964844,0.3301813304424286,-5968.4150390625,304.11358642578125,0.8503149747848511,0.372824102640152,0.3364364206790924,292.6158752441406,297.1499938964844,293.1499938964844,0.2381475269794464,-4864.7294921875,304.1141052246094,0.7821980118751526,0.2879478931427002,0.2742131948471069,292.466064453125,297.1499938964844,293.1499938964844,0.430545300245285,-5717.59033203125,304.0899658203125,0.9133559465408324,0.4617970585823059,0.3228178024291992,292.4329528808594,297.1499938964844,293.1499938964844,0.5382598042488098,-9209.625,304.0810241699219,0.9737043976783752,0.5507664084434509,0.5202971696853638,292.68218994140625,297.1499938964844,293.1499938964844,0.0391629785299301,-6188.33935546875,304.1307067871094,0.4889313280582428,0.0747942924499511,0.3484284579753876,289.4385681152344,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.68072509765625,289.4385986328125,1.0,0.4428013563156128,0.581721842288971,0.581721842288971,1.0,1.0,-2.1632440090179443,0.8614152669906616,1.3018286228179932,0.3689734041690826,0.0,0.0,1.0,118.38416290283205,141.0,11.017393112182615,-22465.1171875,1011.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.052734375,23400.0,0.0,0.0,0.5285553932189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544670820236206,1.5544869899749756,-1.9955781681346707e-05,0.0,0.0005364165408536,0.0,0.0,417.6393127441406,0.0,0.0,0.0,0.8486570715904236,4.0,0.0,1.0
458100,292.6457824707031,297.1499938964844,293.1499938964844,0.333199679851532,-6010.57666015625,304.1147155761719,0.850048303604126,0.3752701878547668,0.3387326300144195,292.6359558105469,297.1499938964844,293.1499938964844,0.2412871718406677,-4914.88232421875,304.1148986816406,0.7828035354614258,0.2907685339450836,0.2769802510738373,292.4891357421875,297.1499938964844,293.1499938964844,0.4358203411102295,-5771.43603515625,304.0912780761719,0.9138209223747252,0.4659307599067688,0.3257761299610138,292.4557800292969,297.1499938964844,293.1499938964844,0.5444416999816895,-9290.4716796875,304.08233642578125,0.973923921585083,0.5553648471832275,0.5247336030006409,292.7034606933594,297.1499938964844,293.1499938964844,0.0410119816660881,-6337.513671875,304.130859375,0.4917068183422088,0.0765399411320686,0.3567659258842468,289.4363098144531,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7020874023437,289.4361572265625,1.0,0.4473719000816345,0.5808937549591064,0.5808937549591064,1.0,1.0,-2.188222646713257,0.8717803359031677,1.3164422512054443,0.3739586174488067,0.0,0.0,1.0,120.4668426513672,141.0,2.5351450443267822,-22706.953125,1044.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340975522994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355866478756e-05,0.0,0.0005420411471277,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6665344238281,297.1499938964844,293.1499938964844,0.3355970084667206,-6043.287109375,304.1167907714844,0.8496659994125366,0.3775805234909057,0.3409096300601959,292.65533447265625,297.1499938964844,293.1499938964844,0.2439672350883484,-4957.01123046875,304.1164245605469,0.7832714319229126,0.2934735417366028,0.2796385586261749,292.511474609375,297.1499938964844,293.1499938964844,0.4403140544891357,-5816.4931640625,304.09381103515625,0.9141401052474976,0.4699147939682007,0.3286312520503998,292.4779357910156,297.1499938964844,293.1499938964844,0.5496858954429626,-9357.701171875,304.0851135253906,0.9740275740623474,0.5598040223121643,0.529023289680481,292.723876953125,297.1499938964844,293.1499938964844,0.0426752157509326,-6470.51513671875,304.1313171386719,0.4941649138927459,0.0781889408826828,0.3646489381790161,289.4519348144531,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7225646972656,289.4535522460937,1.0,0.4517994523048401,0.5801016092300415,0.5801016092300415,1.0,1.0,-2.2120819091796875,0.8816705942153931,1.3304113149642944,0.3787105679512024,0.0,0.0,1.0,122.55364990234376,144.0,24.03449440002441,-23027.490234375,1076.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95458984375,306.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395823121070862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005476074875332,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
