time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7060852050781,297.1499938964844,293.1499938964844,0.340612918138504,-6112.5615234375,304.1194763183594,0.8486074209213257,0.3818078637123108,0.3449049293994903,292.69207763671875,297.1499938964844,293.1499938964844,0.2494778633117675,-5044.0869140625,304.118408203125,0.7838568091392517,0.2985510230064392,0.2846363186836242,292.5539855957031,297.1499938964844,293.1499938964844,0.449665904045105,-5910.919921875,304.096923828125,0.9144171476364136,0.4774658679962158,0.3340414762496948,292.52032470703125,297.1499938964844,293.1499938964844,0.5606675148010254,-9499.69921875,304.08837890625,0.9739491939544678,0.5682314038276672,0.5371654033660889,292.7621154785156,297.1499938964844,293.1499938964844,0.0458384230732917,-6726.255859375,304.1322937011719,0.4983302056789398,0.081225536763668,0.3792008459568023,289.45904541015625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76092529296875,289.4591369628906,1.0,0.4602297842502594,0.5786085724830627,0.5786085724830627,1.0,1.0,-2.2566440105438232,0.9001025557518005,1.356541395187378,0.3875491619110107,0.0,0.0,1.0,126.71271514892578,147.0,9.906970024108888,-23473.20703125,1139.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.5501108765602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.0846167899435383e-05,0.0,0.0005582926096394,0.0,0.0,445.9002990722656,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458280,292.7060852050781,297.1499938964844,293.1499938964844,0.340612918138504,-6112.5615234375,304.1194763183594,0.8486074209213257,0.3818078637123108,0.3449049293994903,292.69207763671875,297.1499938964844,293.1499938964844,0.2494778633117675,-5044.0869140625,304.118408203125,0.7838568091392517,0.2985510230064392,0.2846363186836242,292.5539855957031,297.1499938964844,293.1499938964844,0.449665904045105,-5910.919921875,304.096923828125,0.9144171476364136,0.4774658679962158,0.3340414762496948,292.52032470703125,297.1499938964844,293.1499938964844,0.5606675148010254,-9499.69921875,304.08837890625,0.9739491939544678,0.5682314038276672,0.5371654033660889,292.7621154785156,297.1499938964844,293.1499938964844,0.0458384230732917,-6726.255859375,304.1322937011719,0.4983302056789398,0.081225536763668,0.3792008459568023,289.45904541015625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76092529296875,289.4591369628906,1.0,0.4602297842502594,0.5786085724830627,0.5786085724830627,1.0,1.0,-2.2566440105438232,0.9001025557518005,1.356541395187378,0.3875491619110107,0.0,0.0,1.0,126.71271514892578,147.0,9.906970024108888,-23473.20703125,1139.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.5501108765602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.0846167899435383e-05,0.0,0.0005582926096394,0.0,0.0,445.9002990722656,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.7430419921875,297.1499938964844,293.1499938964844,0.3453624248504638,-6178.1279296875,304.1217346191406,0.8472580313682556,0.3855503797531128,0.3484601378440857,292.7262878417969,297.1499938964844,293.1499938964844,0.2547723352909088,-5127.51171875,304.1201171875,0.7840733528137207,0.3032106161117553,0.2892349362373352,292.5936889648437,297.1499938964844,293.1499938964844,0.458795428276062,-6002.86474609375,304.0993957519531,0.9143429398536682,0.4845076203346252,0.3390917181968689,292.56011962890625,297.1499938964844,293.1499938964844,0.5714378356933594,-9638.6357421875,304.0909729003906,0.9736001491546632,0.5761106610298157,0.544783353805542,292.797119140625,297.1499938964844,293.1499938964844,0.0487092994153499,-6961.0068359375,304.1333923339844,0.5016966462135315,0.0839476287364959,0.392302542924881,289.4552917480469,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7960510253906,289.4551696777344,1.0,0.4681178331375122,0.577213704586029,0.577213704586029,1.0,1.0,-2.2973954677581787,0.9168939590454102,1.3805015087127686,0.3955755531787872,0.0,0.0,1.0,130.81809997558594,150.0,-1.3102033138275146,-23872.30078125,1200.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285217285156,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5599011778831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005682284827344,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430419921875,297.1499938964844,293.1499938964844,0.3453624248504638,-6178.1279296875,304.1217346191406,0.8472580313682556,0.3855503797531128,0.3484601378440857,292.7262878417969,297.1499938964844,293.1499938964844,0.2547723352909088,-5127.51171875,304.1201171875,0.7840733528137207,0.3032106161117553,0.2892349362373352,292.5936889648437,297.1499938964844,293.1499938964844,0.458795428276062,-6002.86474609375,304.0993957519531,0.9143429398536682,0.4845076203346252,0.3390917181968689,292.56011962890625,297.1499938964844,293.1499938964844,0.5714378356933594,-9638.6357421875,304.0909729003906,0.9736001491546632,0.5761106610298157,0.544783353805542,292.797119140625,297.1499938964844,293.1499938964844,0.0487092994153499,-6961.0068359375,304.1333923339844,0.5016966462135315,0.0839476287364959,0.392302542924881,289.4552917480469,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7960510253906,289.4551696777344,1.0,0.4681178331375122,0.577213704586029,0.577213704586029,1.0,1.0,-2.2973954677581787,0.9168939590454102,1.3805015087127686,0.3955755531787872,0.0,0.0,1.0,130.81809997558594,150.0,-1.3102033138275146,-23872.30078125,1200.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285217285156,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5599011778831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005682284827344,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777709960937,297.1499938964844,293.1499938964844,0.3488348424434662,-6224.78857421875,304.12530517578125,0.84564608335495,0.3888188004493713,0.3515928387641907,292.7582092285156,297.1499938964844,293.1499938964844,0.259103775024414,-5194.5810546875,304.1228332519531,0.7839581966400146,0.3074685037136078,0.2934540212154388,292.63092041015625,297.1499938964844,293.1499938964844,0.466366559267044,-6077.7138671875,304.10357666015625,0.913950741291046,0.4910500347614288,0.3437962830066681,292.5976257324219,297.1499938964844,293.1499938964844,0.5803512930870056,-9751.2890625,304.095703125,0.9730021357536316,0.5834468603134155,0.5518949627876282,292.82916259765625,297.1499938964844,293.1499938964844,0.0511312447488307,-7159.2001953125,304.1348876953125,0.5043890476226807,0.0863848626613617,0.4041051864624023,289.4794616699219,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282165527344,289.4800109863281,1.0,0.4754971265792846,0.5759025812149048,0.5759025812149048,1.0,1.0,-2.334601163864136,0.9321517944335938,1.402449369430542,0.4028435349464416,0.0,0.0,1.0,134.86842346191406,153.0,19.270910263061523,-24342.451171875,1259.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48394775390625,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693161487579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.000577783503104,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458520,292.7777709960937,297.1499938964844,293.1499938964844,0.3488348424434662,-6224.78857421875,304.12530517578125,0.84564608335495,0.3888188004493713,0.3515928387641907,292.7582092285156,297.1499938964844,293.1499938964844,0.259103775024414,-5194.5810546875,304.1228332519531,0.7839581966400146,0.3074685037136078,0.2934540212154388,292.63092041015625,297.1499938964844,293.1499938964844,0.466366559267044,-6077.7138671875,304.10357666015625,0.913950741291046,0.4910500347614288,0.3437962830066681,292.5976257324219,297.1499938964844,293.1499938964844,0.5803512930870056,-9751.2890625,304.095703125,0.9730021357536316,0.5834468603134155,0.5518949627876282,292.82916259765625,297.1499938964844,293.1499938964844,0.0511312447488307,-7159.2001953125,304.1348876953125,0.5043890476226807,0.0863848626613617,0.4041051864624023,289.4794616699219,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282165527344,289.4800109863281,1.0,0.4754971265792846,0.5759025812149048,0.5759025812149048,1.0,1.0,-2.334601163864136,0.9321517944335938,1.402449369430542,0.4028435349464416,0.0,0.0,1.0,134.86842346191406,153.0,19.270910263061523,-24342.451171875,1259.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48394775390625,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693161487579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.000577783503104,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458580,292.8103332519531,297.1499938964844,293.1499938964844,0.3523456454277038,-6272.607421875,304.127685546875,0.8437976837158203,0.3916436731815338,0.3543208539485931,292.7880554199219,297.1499938964844,293.1499938964844,0.2634463310241699,-5262.15966796875,304.1246337890625,0.7835384607315063,0.3113410472869873,0.2973055839538574,292.665771484375,297.1499938964844,293.1499938964844,0.4741037487983703,-6154.68359375,304.10614013671875,0.913274884223938,0.4971314668655395,0.3481720983982086,292.6329040527344,297.1499938964844,293.1499938964844,0.5895093679428101,-9867.9326171875,304.0985412597656,0.9721757173538208,0.5902818441390991,0.5585222840309143,292.8585205078125,297.1499938964844,293.1499938964844,0.0533715561032295,-7345.623046875,304.1361999511719,0.5064771175384521,0.088554747402668,0.414689689874649,289.48309326171875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.857666015625,289.4832458496094,1.0,0.4823909103870392,0.5746684074401855,0.5746684074401855,1.0,1.0,-2.3684403896331787,0.9459536671638488,1.422486662864685,0.4093908369541168,0.0,0.0,1.0,138.86083984375,156.0,8.196614265441895,-24685.810546875,1315.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6389465332031,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.912109375,25560.0,0.0,0.0,0.5781212449073792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874472618103,1.6248961687088013,-2.1804458810947835e-05,0.0,0.0005867195432074,0.0,0.0,476.99810791015625,0.0,0.0,0.0,0.8870823383331299,4.0,0.0,1.0
458640,292.8103332519531,297.1499938964844,293.1499938964844,0.3523456454277038,-6272.607421875,304.127685546875,0.8437976837158203,0.3916436731815338,0.3543208539485931,292.7880554199219,297.1499938964844,293.1499938964844,0.2634463310241699,-5262.15966796875,304.1246337890625,0.7835384607315063,0.3113410472869873,0.2973055839538574,292.665771484375,297.1499938964844,293.1499938964844,0.4741037487983703,-6154.68359375,304.10614013671875,0.913274884223938,0.4971314668655395,0.3481720983982086,292.6329040527344,297.1499938964844,293.1499938964844,0.5895093679428101,-9867.9326171875,304.0985412597656,0.9721757173538208,0.5902818441390991,0.5585222840309143,292.8585205078125,297.1499938964844,293.1499938964844,0.0533715561032295,-7345.623046875,304.1361999511719,0.5064771175384521,0.088554747402668,0.414689689874649,289.48309326171875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.857666015625,289.4832458496094,1.0,0.4823909103870392,0.5746684074401855,0.5746684074401855,1.0,1.0,-2.3684403896331787,0.9459536671638488,1.422486662864685,0.4093908369541168,0.0,0.0,1.0,138.86083984375,156.0,8.196614265441895,-24685.810546875,1315.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6389465332031,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.912109375,25560.0,0.0,0.0,0.5781212449073792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874472618103,1.6248961687088013,-2.1804458810947835e-05,0.0,0.0005867195432074,0.0,0.0,476.99810791015625,0.0,0.0,0.0,0.8870823383331299,4.0,0.0,1.0
458700,292.82586669921875,297.1499938964844,293.1499938964844,0.3539547622203827,-6294.4716796875,304.1288146972656,0.8427952527999878,0.3928955495357513,0.3555410504341125,292.80224609375,297.1499938964844,293.1499938964844,0.2654998302459717,-5294.02783203125,304.1255187988281,0.7832246422767639,0.3131372034549713,0.2990987598896026,292.6823425292969,297.1499938964844,293.1499938964844,0.4778274595737457,-6191.62353515625,304.1073303222656,0.9128455519676208,0.5000081658363342,0.3502453863620758,292.6497802734375,297.1499938964844,293.1499938964844,0.5939287543296814,-9924.0615234375,304.099853515625,0.9716877341270448,0.5935218930244446,0.5616682767868042,292.8722839355469,297.1499938964844,293.1499938964844,0.0543995201587677,-7431.8466796875,304.1368408203125,0.5073161125183105,0.0895458459854126,0.4195539355278015,289.48358154296875,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8714599609375,289.4837646484375,1.0,0.4856655895709991,0.5740782022476196,0.5740782022476196,1.0,1.0,-2.384175062179565,0.9523425698280334,1.4318324327468872,0.4124116897583008,0.0,0.0,1.0,140.8345947265625,156.0,5.122390270233154,-24847.130859375,1342.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7188720703125,307.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1640625,26640.0,0.0,0.0,0.582263708114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254870891571045,1.6255089044570925,-2.1820906113134697e-05,0.0,0.0005909236497245,0.0,0.0,477.5379333496094,0.0,0.0,0.0,0.9023873805999756,4.0,0.0,1.0
458760,292.8409423828125,297.1499938964844,293.1499938964844,0.354887306690216,-6306.24658203125,304.1309814453125,0.8417403101921082,0.3940395712852478,0.356666624546051,292.8160095214844,297.1499938964844,293.1499938964844,0.2670369744300842,-5317.17529296875,304.1271667480469,0.7828422784805298,0.3148407340049743,0.3008053302764892,292.6984558105469,297.1499938964844,293.1499938964844,0.4806807339191437,-6219.06201171875,304.10992431640625,0.9123547077178956,0.5027713775634766,0.3522429168224334,292.6661682128906,297.1499938964844,293.1499938964844,0.5972964763641357,-9965.353515625,304.1028747558594,0.97114759683609,0.5966377854347229,0.5647029876708984,292.8854675292969,297.1499938964844,293.1499938964844,0.0552584938704967,-7502.83154296875,304.1376647949219,0.5080265402793884,0.0904770568013191,0.424147367477417,289.50390625,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846740722656,289.5056457519531,1.0,0.4888298809528351,0.5735058784484863,0.5735058784484863,1.0,1.0,-2.399142265319824,0.9584006667137146,1.4407415390014648,0.4152701199054718,0.0,0.0,1.0,142.79519653320312,159.0,30.72937393188477,-25094.82421875,1368.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7860412597656,307.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.294921875,26640.0,0.0,0.0,0.5863854885101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504696607589722,1.6504921913146973,-2.2496804376714863e-05,0.0,0.0005951066850684,0.0,0.0,499.8964538574219,0.0,0.0,0.0,0.9014624953269958,4.0,0.0,1.0
458820,292.8696594238281,297.1499938964844,293.1499938964844,0.357105553150177,-6335.724609375,304.13360595703125,0.8394826650619507,0.3960457444190979,0.3586485981941223,292.8421936035156,297.1499938964844,293.1499938964844,0.2703624963760376,-5368.1533203125,304.12921142578125,0.781880795955658,0.3179914653301239,0.3039679229259491,292.72918701171875,297.1499938964844,293.1499938964844,0.4869098663330078,-6280.13525390625,304.11285400390625,0.9111860394477844,0.5079761147499084,0.3560069501399994,292.6976318359375,297.1499938964844,293.1499938964844,0.6046878695487976,-10058.0595703125,304.106201171875,0.9699006676673888,0.6025164723396301,0.5704292058944702,292.91015625,297.1499938964844,293.1499938964844,0.0569367669522762,-7644.05615234375,304.13897705078125,0.5090799331665039,0.0921666622161865,0.4325490295886993,289.51983642578125,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9094543457031,289.5204162597656,1.0,0.4948368966579437,0.572415292263031,0.572415292263031,1.0,1.0,-2.426819324493408,0.9695485830307008,1.457270860671997,0.420510858297348,0.0,0.0,1.0,146.6796875,162.0,21.71156311035156,-25398.95703125,1418.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9169921875,307.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15625,26640.0,0.0,0.0,0.5942714214324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.6578052043914795,-2.269660217280034e-05,0.0,0.0006031099474057,0.0,0.0,506.5707702636719,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458880,292.8696594238281,297.1499938964844,293.1499938964844,0.357105553150177,-6335.724609375,304.13360595703125,0.8394826650619507,0.3960457444190979,0.3586485981941223,292.8421936035156,297.1499938964844,293.1499938964844,0.2703624963760376,-5368.1533203125,304.12921142578125,0.781880795955658,0.3179914653301239,0.3039679229259491,292.72918701171875,297.1499938964844,293.1499938964844,0.4869098663330078,-6280.13525390625,304.11285400390625,0.9111860394477844,0.5079761147499084,0.3560069501399994,292.6976318359375,297.1499938964844,293.1499938964844,0.6046878695487976,-10058.0595703125,304.106201171875,0.9699006676673888,0.6025164723396301,0.5704292058944702,292.91015625,297.1499938964844,293.1499938964844,0.0569367669522762,-7644.05615234375,304.13897705078125,0.5090799331665039,0.0921666622161865,0.4325490295886993,289.51983642578125,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9094543457031,289.5204162597656,1.0,0.4948368966579437,0.572415292263031,0.572415292263031,1.0,1.0,-2.426819324493408,0.9695485830307008,1.457270860671997,0.420510858297348,0.0,0.0,1.0,146.6796875,162.0,21.71156311035156,-25398.95703125,1418.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9169921875,307.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15625,26640.0,0.0,0.0,0.5942714214324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.6578052043914795,-2.269660217280034e-05,0.0,0.0006031099474057,0.0,0.0,506.5707702636719,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458940,292.896240234375,297.1499938964844,293.1499938964844,0.3591417968273163,-6362.9365234375,304.1356506347656,0.8371148705482483,0.39774951338768,0.3603450953960418,292.8665466308594,297.1499938964844,293.1499938964844,0.2735055983066559,-5416.359375,304.1308898925781,0.7807303667068481,0.3208434581756592,0.3068385422229767,292.7580261230469,297.1499938964844,293.1499938964844,0.4929124712944031,-6339.001953125,304.115234375,0.9098446369171144,0.5127849578857422,0.3594924509525299,292.72723388671875,297.1499938964844,293.1499938964844,0.6118392944335938,-10147.8271484375,304.10888671875,0.9684934616088868,0.607965886592865,0.5757461786270142,292.9328308105469,297.1499938964844,293.1499938964844,0.058434072881937,-7771.2724609375,304.14013671875,0.5097061395645142,0.0936411395668983,0.4399650692939758,289.5281982421875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93218994140625,289.5286865234375,1.0,0.5004425644874573,0.5713914036750793,0.5713914036750793,1.0,1.0,-2.4517931938171387,0.9795400500297546,1.4722530841827393,0.4251832664012909,0.0,0.0,1.0,150.4974365234375,165.0,14.522805213928224,-25671.056640625,1466.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0567321777344,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.076171875,27720.0,0.0,0.0,0.6015255451202393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595263481140137,1.659549117088318,-2.2744376110495068e-05,0.0,0.0006104719359427,0.0,0.0,508.1710510253906,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
459000,292.896240234375,297.1499938964844,293.1499938964844,0.3591417968273163,-6362.9365234375,304.1356506347656,0.8371148705482483,0.39774951338768,0.3603450953960418,292.8665466308594,297.1499938964844,293.1499938964844,0.2735055983066559,-5416.359375,304.1308898925781,0.7807303667068481,0.3208434581756592,0.3068385422229767,292.7580261230469,297.1499938964844,293.1499938964844,0.4929124712944031,-6339.001953125,304.115234375,0.9098446369171144,0.5127849578857422,0.3594924509525299,292.72723388671875,297.1499938964844,293.1499938964844,0.6118392944335938,-10147.8271484375,304.10888671875,0.9684934616088868,0.607965886592865,0.5757461786270142,292.9328308105469,297.1499938964844,293.1499938964844,0.058434072881937,-7771.2724609375,304.14013671875,0.5097061395645142,0.0936411395668983,0.4399650692939758,289.5281982421875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93218994140625,289.5286865234375,1.0,0.5004425644874573,0.5713914036750793,0.5713914036750793,1.0,1.0,-2.4517931938171387,0.9795400500297546,1.4722530841827393,0.4251832664012909,0.0,0.0,1.0,150.4974365234375,165.0,14.522805213928224,-25671.056640625,1466.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0567321777344,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.076171875,27720.0,0.0,0.0,0.6015255451202393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595263481140137,1.659549117088318,-2.2744376110495068e-05,0.0,0.0006104719359427,0.0,0.0,508.1710510253906,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600396811962127,-6373.5712890625,304.1388854980469,0.8346499800682068,0.399164468050003,0.3617861270904541,292.8892517089844,297.1499938964844,293.1499938964844,0.275734543800354,-5449.50048828125,304.1335144042969,0.7794126272201538,0.3234180808067322,0.3094467520713806,292.78521728515625,297.1499938964844,293.1499938964844,0.4973447918891907,-6381.18505859375,304.1193542480469,0.908334255218506,0.5171957015991211,0.3627043068408966,292.7553405761719,297.1499938964844,293.1499938964844,0.6171078085899353,-10211.78515625,304.1137084960937,0.9669164419174194,0.6129786968231201,0.5806593894958496,292.9536437988281,297.1499938964844,293.1499938964844,0.0595805272459983,-7867.189453125,304.1415100097656,0.5099537372589111,0.0949194729328155,0.4464872479438782,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530639648437,289.5660400390625,1.0,0.50568026304245,0.5704337358474731,0.5704337358474731,1.0,1.0,-2.474257469177246,0.9884652495384216,1.4857921600341797,0.4293361902236938,0.0,0.0,1.0,154.2589569091797,168.0,35.989864349365234,-26024.951171875,1511.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1716613769531,307.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.608515739440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0006175661110319,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600396811962127,-6373.5712890625,304.1388854980469,0.8346499800682068,0.399164468050003,0.3617861270904541,292.8892517089844,297.1499938964844,293.1499938964844,0.275734543800354,-5449.50048828125,304.1335144042969,0.7794126272201538,0.3234180808067322,0.3094467520713806,292.78521728515625,297.1499938964844,293.1499938964844,0.4973447918891907,-6381.18505859375,304.1193542480469,0.908334255218506,0.5171957015991211,0.3627043068408966,292.7553405761719,297.1499938964844,293.1499938964844,0.6171078085899353,-10211.78515625,304.1137084960937,0.9669164419174194,0.6129786968231201,0.5806593894958496,292.9536437988281,297.1499938964844,293.1499938964844,0.0595805272459983,-7867.189453125,304.1415100097656,0.5099537372589111,0.0949194729328155,0.4464872479438782,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530639648437,289.5660400390625,1.0,0.50568026304245,0.5704337358474731,0.5704337358474731,1.0,1.0,-2.474257469177246,0.9884652495384216,1.4857921600341797,0.4293361902236938,0.0,0.0,1.0,154.2589569091797,168.0,35.989864349365234,-26024.951171875,1511.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1716613769531,307.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.608515739440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0006175661110319,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.94403076171875,297.1499938964844,293.1499938964844,0.3611614406108856,-6388.1201171875,304.1407165527344,0.8320823311805725,0.4002894759178161,0.3629711270332336,292.9104919433594,297.1499938964844,293.1499938964844,0.2780984342098236,-5485.3427734375,304.1350402832031,0.7779308557510376,0.325716108083725,0.3117965459823608,292.8108215332031,297.1499938964844,293.1499938964844,0.502065122127533,-6426.98876953125,304.1216735839844,0.9066749811172484,0.5212453603744507,0.3656572997570038,292.7818603515625,297.1499938964844,293.1499938964844,0.6227487325668335,-10281.8330078125,304.11639404296875,0.9651723504066468,0.6175961494445801,0.5851882100105286,292.9727783203125,297.1499938964844,293.1499938964844,0.0606589876115322,-7959.08154296875,304.1425476074219,0.5098583698272705,0.0960149317979812,0.4521745443344116,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97222900390625,289.5820007324219,1.0,0.5105705857276917,0.5695446729660034,0.5695446729660034,1.0,1.0,-2.494328260421753,0.9963830709457396,1.4979450702667236,0.4330007135868072,0.0,0.0,1.0,157.96920776367188,171.0,25.769428253173828,-26260.384765625,1553.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2913818359375,307.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6149943470954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006241410737857,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459240,292.94403076171875,297.1499938964844,293.1499938964844,0.3611614406108856,-6388.1201171875,304.1407165527344,0.8320823311805725,0.4002894759178161,0.3629711270332336,292.9104919433594,297.1499938964844,293.1499938964844,0.2780984342098236,-5485.3427734375,304.1350402832031,0.7779308557510376,0.325716108083725,0.3117965459823608,292.8108215332031,297.1499938964844,293.1499938964844,0.502065122127533,-6426.98876953125,304.1216735839844,0.9066749811172484,0.5212453603744507,0.3656572997570038,292.7818603515625,297.1499938964844,293.1499938964844,0.6227487325668335,-10281.8330078125,304.11639404296875,0.9651723504066468,0.6175961494445801,0.5851882100105286,292.9727783203125,297.1499938964844,293.1499938964844,0.0606589876115322,-7959.08154296875,304.1425476074219,0.5098583698272705,0.0960149317979812,0.4521745443344116,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97222900390625,289.5820007324219,1.0,0.5105705857276917,0.5695446729660034,0.5695446729660034,1.0,1.0,-2.494328260421753,0.9963830709457396,1.4979450702667236,0.4330007135868072,0.0,0.0,1.0,157.96920776367188,171.0,25.769428253173828,-26260.384765625,1553.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2913818359375,307.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6149943470954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006241410737857,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459300,292.9551086425781,297.1499938964844,293.1499938964844,0.3616127371788025,-6393.9072265625,304.1415710449219,0.8307462930679321,0.4007213711738586,0.3634544610977173,292.9206848144531,297.1499938964844,293.1499938964844,0.2791845202445984,-5501.77978515625,304.13580322265625,0.7771192789077759,0.3267488479614258,0.3128666281700134,292.8230285644531,297.1499938964844,293.1499938964844,0.5043048858642578,-6448.69775390625,304.1227722167969,0.90579491853714,0.5231401324272156,0.367043524980545,292.7945556640625,297.1499938964844,293.1499938964844,0.6254339218139648,-10315.1455078125,304.1176147460937,0.9642384052276612,0.6197634935379028,0.5873199105262756,292.9817199707031,297.1499938964844,293.1499938964844,0.0611419379711151,-8000.36962890625,304.1430053710937,0.5096919536590576,0.096498429775238,0.454725831747055,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.981201171875,289.5890197753906,1.0,0.5128912329673767,0.5691271424293518,0.5691271424293518,1.0,1.0,-2.5034873485565186,0.9999764561653136,1.5035109519958496,0.4346580505371094,0.0,0.0,1.0,159.80868530273438,171.0,23.0011043548584,-26370.908203125,1573.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3550109863281,307.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.013671875,28800.0,0.0,0.0,0.6180094480514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882061004639,1.6929056644439695,-2.366786611673888e-05,0.0,0.0006272010505199,0.0,0.0,539.4332885742188,0.0,0.0,0.0,0.9391721487045288,4.0,0.0,1.0
459360,292.9659423828125,297.1499938964844,293.1499938964844,0.3614005148410797,-6389.84912109375,304.1434936523437,0.8293659090995789,0.4010613560676574,0.3638581335544586,292.9306030273437,297.1499938964844,293.1499938964844,0.2797491252422333,-5509.541015625,304.1373596191406,0.7762540578842163,0.3277018368244171,0.3138633370399475,292.8349304199219,297.1499938964844,293.1499938964844,0.5056658387184143,-6460.96826171875,304.125244140625,0.9048794507980348,0.5249446034431458,0.3683707118034363,292.80694580078125,297.1499938964844,293.1499938964844,0.6270573735237122,-10333.7080078125,304.1205749511719,0.9632580280303956,0.6218314170837402,0.5893644094467163,292.9903259277344,297.1499938964844,293.1499938964844,0.0614752247929573,-8027.38330078125,304.1436767578125,0.5094518065452576,0.0969419330358505,0.4570980072021484,289.6148681640625,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9898376464844,289.6169738769531,1.0,0.5151330232620239,0.5687286853790283,0.5687286853790283,1.0,1.0,-2.5120720863342285,1.0033321380615234,1.5087398290634155,0.4362028837203979,0.0,0.0,1.0,161.6417694091797,174.0,47.77413177490234,-26568.498046875,1592.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4064636230469,307.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.76953125,28800.0,0.0,0.0,0.6210318803787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171741724014282,1.7171984910964966,-2.4351988031412475e-05,0.0,0.0006302684196271,0.0,0.0,562.9901733398438,0.0,0.0,0.0,0.937848687171936,4.0,0.0,1.0
459420,292.9867553710937,297.1499938964844,293.1499938964844,0.3614321649074554,-6389.12744140625,304.1455993652344,0.8264797925949097,0.4015032947063446,0.3644374310970306,292.94970703125,297.1499938964844,293.1499938964844,0.281213641166687,-5531.154296875,304.1390991210937,0.7743695378303528,0.3293847143650055,0.315639317035675,292.8577575683594,297.1499938964844,293.1499938964844,0.5090662837028503,-6493.40576171875,304.1278076171875,0.902946949005127,0.5282988548278809,0.3708404898643493,292.8307800292969,297.1499938964844,293.1499938964844,0.6311363577842712,-10383.46875,304.12353515625,0.9611499309539796,0.6256866455078125,0.5931777954101562,293.0064697265625,297.1499938964844,293.1499938964844,0.0621822848916053,-8086.95849609375,304.14459228515625,0.5087599754333496,0.0977118760347366,0.4613126516342163,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.6431579589844,1.0,0.5193809866905212,0.5679928064346313,0.5679928064346313,1.0,1.0,-2.5275166034698486,1.0093376636505127,1.5181790590286257,0.4389584362506866,0.0,0.0,1.0,165.28724670410156,177.0,38.116947174072266,-26776.84375,1629.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5084533691406,307.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.6267842650413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006361062987707,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
459480,292.9867553710937,297.1499938964844,293.1499938964844,0.3614321649074554,-6389.12744140625,304.1455993652344,0.8264797925949097,0.4015032947063446,0.3644374310970306,292.94970703125,297.1499938964844,293.1499938964844,0.281213641166687,-5531.154296875,304.1390991210937,0.7743695378303528,0.3293847143650055,0.315639317035675,292.8577575683594,297.1499938964844,293.1499938964844,0.5090662837028503,-6493.40576171875,304.1278076171875,0.902946949005127,0.5282988548278809,0.3708404898643493,292.8307800292969,297.1499938964844,293.1499938964844,0.6311363577842712,-10383.46875,304.12353515625,0.9611499309539796,0.6256866455078125,0.5931777954101562,293.0064697265625,297.1499938964844,293.1499938964844,0.0621822848916053,-8086.95849609375,304.14459228515625,0.5087599754333496,0.0977118760347366,0.4613126516342163,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0060119628906,289.6431579589844,1.0,0.5193809866905212,0.5679928064346313,0.5679928064346313,1.0,1.0,-2.5275166034698486,1.0093376636505127,1.5181790590286257,0.4389584362506866,0.0,0.0,1.0,165.28724670410156,177.0,38.116947174072266,-26776.84375,1629.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5084533691406,307.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.6267842650413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006361062987707,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
459540,293.00634765625,297.1499938964844,293.1499938964844,0.3613191843032837,-6386.6611328125,304.1472473144531,0.8234816193580627,0.4016639590263366,0.364761471748352,292.9678039550781,297.1499938964844,293.1499938964844,0.2825207114219665,-5550.51123046875,304.1405639648437,0.7723329663276672,0.3307919502258301,0.3171526789665222,292.8791809082031,297.1499938964844,293.1499938964844,0.5123316049575806,-6524.728515625,304.1297607421875,0.900929868221283,0.5313555598258972,0.3730975687503814,292.8533020019531,297.1499938964844,293.1499938964844,0.6350700259208679,-10431.779296875,304.12579345703125,0.9589049220085144,0.6292060613632202,0.5966739654541016,293.02130126953125,297.1499938964844,293.1499938964844,0.0627900063991546,-8138.474609375,304.1453857421875,0.5078346729278564,0.098338596522808,0.4648716449737549,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0209045410156,289.6631164550781,1.0,0.523335874080658,0.5673372149467468,0.5673372149467468,1.0,1.0,-2.54091477394104,1.0145162343978882,1.5263986587524414,0.4413274526596069,0.0,0.0,1.0,168.88787841796875,180.0,30.83063507080078,-26959.76171875,1663.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.621337890625,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.181640625,29880.0,0.0,0.0,0.6319981813430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.725624680519104,-2.459155621181708e-05,0.0,0.000641397840809,0.0,0.0,571.3184814453125,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
459600,293.00634765625,297.1499938964844,293.1499938964844,0.3613191843032837,-6386.6611328125,304.1472473144531,0.8234816193580627,0.4016639590263366,0.364761471748352,292.9678039550781,297.1499938964844,293.1499938964844,0.2825207114219665,-5550.51123046875,304.1405639648437,0.7723329663276672,0.3307919502258301,0.3171526789665222,292.8791809082031,297.1499938964844,293.1499938964844,0.5123316049575806,-6524.728515625,304.1297607421875,0.900929868221283,0.5313555598258972,0.3730975687503814,292.8533020019531,297.1499938964844,293.1499938964844,0.6350700259208679,-10431.779296875,304.12579345703125,0.9589049220085144,0.6292060613632202,0.5966739654541016,293.02130126953125,297.1499938964844,293.1499938964844,0.0627900063991546,-8138.474609375,304.1453857421875,0.5078346729278564,0.098338596522808,0.4648716449737549,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0209045410156,289.6631164550781,1.0,0.523335874080658,0.5673372149467468,0.5673372149467468,1.0,1.0,-2.54091477394104,1.0145162343978882,1.5263986587524414,0.4413274526596069,0.0,0.0,1.0,168.88787841796875,180.0,30.83063507080078,-26959.76171875,1663.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.621337890625,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.181640625,29880.0,0.0,0.0,0.6319981813430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.725624680519104,-2.459155621181708e-05,0.0,0.000641397840809,0.0,0.0,571.3184814453125,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601069152355194,-6368.1962890625,304.1501159667969,0.8203491568565369,0.4015274345874786,0.3648265898227691,292.9849853515625,297.1499938964844,293.1499938964844,0.2829286754131317,-5555.2451171875,304.1429748535156,0.7701447010040283,0.3319253921508789,0.3184109926223755,292.8992919921875,297.1499938964844,293.1499938964844,0.5141634345054626,-6541.03955078125,304.13336181640625,0.8988081216812134,0.5341370701789856,0.3751641511917114,292.8749084472656,297.1499938964844,293.1499938964844,0.6372033357620239,-10455.73828125,304.1302185058594,0.9564915299415588,0.6323426365852356,0.5998244881629944,293.034912109375,297.1499938964844,293.1499938964844,0.0631217956542968,-8164.177734375,304.1463623046875,0.5067026615142822,0.0988345220685005,0.4678376317024231,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.034423828125,289.7106018066406,1.0,0.5270155668258667,0.566762387752533,0.566762387752533,1.0,1.0,-2.5523388385772705,1.0189040899276731,1.5334347486495972,0.4433318674564361,0.0,0.0,1.0,172.45469665527344,183.0,50.67308807373047,-27225.662109375,1695.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.711669921875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.857421875,29880.0,0.0,0.0,0.6370258927345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540123462677002,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006465003243647,0.0,0.0,600.0064697265625,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601069152355194,-6368.1962890625,304.1501159667969,0.8203491568565369,0.4015274345874786,0.3648265898227691,292.9849853515625,297.1499938964844,293.1499938964844,0.2829286754131317,-5555.2451171875,304.1429748535156,0.7701447010040283,0.3319253921508789,0.3184109926223755,292.8992919921875,297.1499938964844,293.1499938964844,0.5141634345054626,-6541.03955078125,304.13336181640625,0.8988081216812134,0.5341370701789856,0.3751641511917114,292.8749084472656,297.1499938964844,293.1499938964844,0.6372033357620239,-10455.73828125,304.1302185058594,0.9564915299415588,0.6323426365852356,0.5998244881629944,293.034912109375,297.1499938964844,293.1499938964844,0.0631217956542968,-8164.177734375,304.1463623046875,0.5067026615142822,0.0988345220685005,0.4678376317024231,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.034423828125,289.7106018066406,1.0,0.5270155668258667,0.566762387752533,0.566762387752533,1.0,1.0,-2.5523388385772705,1.0189040899276731,1.5334347486495972,0.4433318674564361,0.0,0.0,1.0,172.45469665527344,183.0,50.67308807373047,-27225.662109375,1695.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.711669921875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.857421875,29880.0,0.0,0.0,0.6370258927345276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540123462677002,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006465003243647,0.0,0.0,600.0064697265625,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591311275959015,-6353.78466796875,304.1517028808594,0.8170722723007202,0.4011097848415375,0.3646358847618103,293.0013732910156,297.1499938964844,293.1499938964844,0.2834789156913757,-5562.84033203125,304.1443786621094,0.7678046822547913,0.3327782750129699,0.3194063007831573,292.91815185546875,297.1499938964844,293.1499938964844,0.5164290070533752,-6562.51904296875,304.1351013183594,0.8965923190116882,0.5366625189781189,0.3770487308502197,292.8953857421875,297.1499938964844,293.1499938964844,0.6398116946220398,-10487.2353515625,304.1324462890625,0.9539242386817932,0.6351580619812012,0.602654755115509,293.0474548339844,297.1499938964844,293.1499938964844,0.0634561330080032,-8191.5595703125,304.1470031738281,0.5053911209106445,0.099210225045681,0.4702558815479278,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73699951171875,1.0,0.5304338335990906,0.5662781596183777,0.5662781596183777,1.0,1.0,-2.561877965927124,1.0225549936294556,1.539322853088379,0.4450029134750366,0.0,0.0,1.0,175.9879608154297,186.0,40.43016052246094,-27379.560546875,1724.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80877685546875,308.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.244140625,29880.0,0.0,0.0,0.6416162848472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.5500628908048384e-05,0.0,0.0006511589745059,0.0,0.0,603.28955078125,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591311275959015,-6353.78466796875,304.1517028808594,0.8170722723007202,0.4011097848415375,0.3646358847618103,293.0013732910156,297.1499938964844,293.1499938964844,0.2834789156913757,-5562.84033203125,304.1443786621094,0.7678046822547913,0.3327782750129699,0.3194063007831573,292.91815185546875,297.1499938964844,293.1499938964844,0.5164290070533752,-6562.51904296875,304.1351013183594,0.8965923190116882,0.5366625189781189,0.3770487308502197,292.8953857421875,297.1499938964844,293.1499938964844,0.6398116946220398,-10487.2353515625,304.1324462890625,0.9539242386817932,0.6351580619812012,0.602654755115509,293.0474548339844,297.1499938964844,293.1499938964844,0.0634561330080032,-8191.5595703125,304.1470031738281,0.5053911209106445,0.099210225045681,0.4702558815479278,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73699951171875,1.0,0.5304338335990906,0.5662781596183777,0.5662781596183777,1.0,1.0,-2.561877965927124,1.0225549936294556,1.539322853088379,0.4450029134750366,0.0,0.0,1.0,175.9879608154297,186.0,40.43016052246094,-27379.560546875,1724.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80877685546875,308.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.244140625,29880.0,0.0,0.0,0.6416162848472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.5500628908048384e-05,0.0,0.0006511589745059,0.0,0.0,603.28955078125,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585544228553772,-6345.3798828125,304.1524353027344,0.8153787851333618,0.4007958471775055,0.3644475936889648,293.0093078613281,297.1499938964844,293.1499938964844,0.2836647629737854,-5565.28662109375,304.14508056640625,0.766582727432251,0.3331010043621063,0.3198061883449554,292.9271545410156,297.1499938964844,293.1499938964844,0.5174822807312012,-6572.5087890625,304.1358947753906,0.8954561948776245,0.5378319621086121,0.3779266476631164,292.9051818847656,297.1499938964844,293.1499938964844,0.6410138010978699,-10501.759765625,304.1334533691406,0.9525954723358154,0.6364560127258301,0.6039661765098572,293.0533142089844,297.1499938964844,293.1499938964844,0.0635902807116508,-8202.439453125,304.1473083496094,0.5046783089637756,0.0993566513061523,0.4712752401828766,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.7492980957031,1.0,0.5320503115653992,0.5660736560821533,0.5660736560821533,1.0,1.0,-2.565988302230835,1.0241308212280271,1.5418574810028076,0.4457298815250397,0.0,0.0,1.0,177.74046325683594,186.0,37.67704391479492,-27451.271484375,1737.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8615417480469,308.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.66015625,30960.0,0.0,0.0,0.6437165141105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576887607574463,1.7577142715454102,-2.551465513533913e-05,0.0,0.0006532904226332,0.0,0.0,603.787353515625,0.0,0.0,0.0,0.974544644355774,4.0,0.0,1.0
459960,293.0595092773437,297.1499938964844,293.1499938964844,0.3573604822158813,-6327.7822265625,304.1541748046875,0.8136423230171204,0.4004079401493072,0.3641969859600067,293.0171203613281,297.1499938964844,293.1499938964844,0.2833476364612579,-5559.40283203125,304.14654541015625,0.7653260827064514,0.3333528041839599,0.3201423585414886,292.9359130859375,297.1499938964844,293.1499938964844,0.5176910758018494,-6573.47705078125,304.1380920410156,0.8942990899085999,0.5389342904090881,0.3787616193294525,292.9147644042969,297.1499938964844,293.1499938964844,0.641189455986023,-10502.1015625,304.1361389160156,0.9512346386909484,0.6376753449440002,0.6052098274230957,293.0589294433594,297.1499938964844,293.1499938964844,0.0635910779237747,-8200.3271484375,304.1477966308594,0.5039318799972534,0.0994777679443359,0.4721807837486267,289.7792358398437,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0585021972656,289.7816467285156,1.0,0.5336090326309204,0.5658923983573914,0.5658923983573914,1.0,1.0,-2.5696775913238525,1.0255465507507324,1.54413104057312,0.4463874101638794,0.0,0.0,1.0,179.48611450195312,189.0,61.10843276977539,-27607.94140625,1750.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90264892578125,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.134765625,30960.0,0.0,0.0,0.6458395719528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.620622217364144e-05,0.0,0.0006554450956173,0.0,0.0,628.5014038085938,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
