time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554811477661133,-6300.68408203125,304.1558837890625,0.8100113868713379,0.3994175493717193,0.3634982109069824,293.03228759765625,297.1499938964844,293.1499938964844,0.2830826342105865,-5554.2578125,304.14813232421875,0.762693464756012,0.3336394727230072,0.3206089735031128,292.9526672363281,297.1499938964844,293.1499938964844,0.5189100503921509,-6584.544921875,304.1399841308594,0.8919100761413574,0.5409554839134216,0.3802962601184845,292.9331970214844,297.1499938964844,293.1499938964844,0.642493724822998,-10517.009765625,304.1385498046875,0.9484005570411682,0.6398966312408447,0.6074807047843933,293.0694580078125,297.1499938964844,293.1499938964844,0.0636821687221527,-8205.8828125,304.1483764648437,0.5023399591445923,0.0996469855308532,0.4736606180667877,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693359375,289.8167419433594,1.0,0.5365530252456665,0.5656130313873291,0.5656130313873291,1.0,1.0,-2.575750827789306,1.027895450592041,1.5478553771972656,0.4474982619285583,0.0,0.0,1.0,182.9616851806641,192.0,50.94020080566406,-27742.056640625,1774.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851989746094,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498410701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.787799596786499,-2.639553895278368e-05,0.0,0.0006595061277039,0.0,0.0,635.3242797851562,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554811477661133,-6300.68408203125,304.1558837890625,0.8100113868713379,0.3994175493717193,0.3634982109069824,293.03228759765625,297.1499938964844,293.1499938964844,0.2830826342105865,-5554.2578125,304.14813232421875,0.762693464756012,0.3336394727230072,0.3206089735031128,292.9526672363281,297.1499938964844,293.1499938964844,0.5189100503921509,-6584.544921875,304.1399841308594,0.8919100761413574,0.5409554839134216,0.3802962601184845,292.9331970214844,297.1499938964844,293.1499938964844,0.642493724822998,-10517.009765625,304.1385498046875,0.9484005570411682,0.6398966312408447,0.6074807047843933,293.0694580078125,297.1499938964844,293.1499938964844,0.0636821687221527,-8205.8828125,304.1483764648437,0.5023399591445923,0.0996469855308532,0.4736606180667877,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693359375,289.8167419433594,1.0,0.5365530252456665,0.5656130313873291,0.5656130313873291,1.0,1.0,-2.575750827789306,1.027895450592041,1.5478553771972656,0.4474982619285583,0.0,0.0,1.0,182.9616851806641,192.0,50.94020080566406,-27742.056640625,1774.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851989746094,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498410701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.787799596786499,-2.639553895278368e-05,0.0,0.0006595061277039,0.0,0.0,635.3242797851562,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.3534846007823944,-6272.14404296875,304.1572570800781,0.8061726093292236,0.3981586396694183,0.3625585734844208,293.04693603515625,297.1499938964844,293.1499938964844,0.2826661467552185,-5546.9580078125,304.1494445800781,0.759933590888977,0.3336504101753235,0.3208144307136535,292.9684143066406,297.1499938964844,293.1499938964844,0.5201014876365662,-6595.60009765625,304.1413269042969,0.8894677758216858,0.5427629947662354,0.3816802203655243,292.9505615234375,297.1499938964844,293.1499938964844,0.6437554359436035,-10531.849609375,304.1402587890625,0.9454700350761414,0.641868531703949,0.609512984752655,293.0791015625,297.1499938964844,293.1499938964844,0.0637286081910133,-8207.9638671875,304.1488342285156,0.5006458163261414,0.0997282564640045,0.4747366607189178,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392808318138123,0.5654488801956177,0.5654488801956177,1.0,1.0,-2.5802676677703857,1.0296903848648071,1.5505772829055786,0.4483852684497833,0.0,0.0,1.0,186.4030303955078,195.0,43.59629440307617,-27855.33984375,1796.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0792236328125,308.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6533733606338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630909047089,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.3534846007823944,-6272.14404296875,304.1572570800781,0.8061726093292236,0.3981586396694183,0.3625585734844208,293.04693603515625,297.1499938964844,293.1499938964844,0.2826661467552185,-5546.9580078125,304.1494445800781,0.759933590888977,0.3336504101753235,0.3208144307136535,292.9684143066406,297.1499938964844,293.1499938964844,0.5201014876365662,-6595.60009765625,304.1413269042969,0.8894677758216858,0.5427629947662354,0.3816802203655243,292.9505615234375,297.1499938964844,293.1499938964844,0.6437554359436035,-10531.849609375,304.1402587890625,0.9454700350761414,0.641868531703949,0.609512984752655,293.0791015625,297.1499938964844,293.1499938964844,0.0637286081910133,-8207.9638671875,304.1488342285156,0.5006458163261414,0.0997282564640045,0.4747366607189178,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392808318138123,0.5654488801956177,0.5654488801956177,1.0,1.0,-2.5802676677703857,1.0296903848648071,1.5505772829055786,0.4483852684497833,0.0,0.0,1.0,186.4030303955078,195.0,43.59629440307617,-27855.33984375,1796.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0792236328125,308.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6533733606338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630909047089,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504867553710937,-6228.8779296875,304.1597595214844,0.802118718624115,0.3966196179389953,0.3613737523555755,293.0611267089844,297.1499938964844,293.1499938964844,0.2813942432403564,-5525.751953125,304.1517028808594,0.7570425868034363,0.3333852589130401,0.3207627236843109,292.98358154296875,297.1499938964844,293.1499938964844,0.5199531316757202,-6592.62451171875,304.1443786621094,0.8869404792785645,0.5442864298820496,0.382889837026596,292.9670715332031,297.1499938964844,293.1499938964844,0.6434195041656494,-10525.130859375,304.1439514160156,0.9424256086349488,0.6435728669166565,0.6113026738166809,293.08795166015625,297.1499938964844,293.1499938964844,0.0635586827993393,-8189.40673828125,304.1495056152344,0.4988616406917572,0.0997308567166328,0.4754580557346344,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418056845664978,0.5653632879257202,0.5653632879257202,1.0,1.0,-2.583254098892212,1.0309020280838013,1.5523521900177002,0.4490154683589935,0.0,0.0,1.0,189.8236541748047,198.0,61.61391830444336,-28049.87890625,1815.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522521972656,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6567777395248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006665459368377,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504867553710937,-6228.8779296875,304.1597595214844,0.802118718624115,0.3966196179389953,0.3613737523555755,293.0611267089844,297.1499938964844,293.1499938964844,0.2813942432403564,-5525.751953125,304.1517028808594,0.7570425868034363,0.3333852589130401,0.3207627236843109,292.98358154296875,297.1499938964844,293.1499938964844,0.5199531316757202,-6592.62451171875,304.1443786621094,0.8869404792785645,0.5442864298820496,0.382889837026596,292.9670715332031,297.1499938964844,293.1499938964844,0.6434195041656494,-10525.130859375,304.1439514160156,0.9424256086349488,0.6435728669166565,0.6113026738166809,293.08795166015625,297.1499938964844,293.1499938964844,0.0635586827993393,-8189.40673828125,304.1495056152344,0.4988616406917572,0.0997308567166328,0.4754580557346344,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418056845664978,0.5653632879257202,0.5653632879257202,1.0,1.0,-2.583254098892212,1.0309020280838013,1.5523521900177002,0.4490154683589935,0.0,0.0,1.0,189.8236541748047,198.0,61.61391830444336,-28049.87890625,1815.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522521972656,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6567777395248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006665459368377,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477463126182556,-6189.8564453125,304.1610717773437,0.7979315519332886,0.3948214948177337,0.3599517047405243,293.0748596191406,297.1499938964844,293.1499938964844,0.2802768349647522,-5507.5595703125,304.1529846191406,0.7540262341499329,0.3328522741794586,0.3204568326473236,292.998291015625,297.1499938964844,293.1499938964844,0.5202025771141052,-6594.3564453125,304.1458435058594,0.8842975497245789,0.5455198884010315,0.383885383605957,292.9826354980469,297.1499938964844,293.1499938964844,0.6436847448348999,-10527.5322265625,304.1455078125,0.9392775893211364,0.6450486183166504,0.6128661632537842,293.0960388183594,297.1499938964844,293.1499938964844,0.0634369179606437,-8176.4560546875,304.1498718261719,0.4969967305660248,0.0996608138084411,0.4758509993553161,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.9349060058594,1.0,0.5441331267356873,0.5653924942016602,0.5653924942016602,1.0,1.0,-2.584726333618164,1.031577706336975,1.5531485080718994,0.4494287669658661,0.0,0.0,1.0,193.22512817382807,201.0,51.48410034179688,-28139.2109375,1832.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328796386719,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.537109375,32040.0,0.0,0.0,0.6598038077354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.8197687864303589,-2.7347967261448503e-05,0.0,0.0006696170312352,0.0,0.0,670.0194702148438,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477463126182556,-6189.8564453125,304.1610717773437,0.7979315519332886,0.3948214948177337,0.3599517047405243,293.0748596191406,297.1499938964844,293.1499938964844,0.2802768349647522,-5507.5595703125,304.1529846191406,0.7540262341499329,0.3328522741794586,0.3204568326473236,292.998291015625,297.1499938964844,293.1499938964844,0.5202025771141052,-6594.3564453125,304.1458435058594,0.8842975497245789,0.5455198884010315,0.383885383605957,292.9826354980469,297.1499938964844,293.1499938964844,0.6436847448348999,-10527.5322265625,304.1455078125,0.9392775893211364,0.6450486183166504,0.6128661632537842,293.0960388183594,297.1499938964844,293.1499938964844,0.0634369179606437,-8176.4560546875,304.1498718261719,0.4969967305660248,0.0996608138084411,0.4758509993553161,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.9349060058594,1.0,0.5441331267356873,0.5653924942016602,0.5653924942016602,1.0,1.0,-2.584726333618164,1.031577706336975,1.5531485080718994,0.4494287669658661,0.0,0.0,1.0,193.22512817382807,201.0,51.48410034179688,-28139.2109375,1832.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328796386719,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.537109375,32040.0,0.0,0.0,0.6598038077354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.8197687864303589,-2.7347967261448503e-05,0.0,0.0006696170312352,0.0,0.0,670.0194702148438,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463025987148285,-6169.322265625,304.16168212890625,0.7957981824874878,0.3938270211219787,0.3591558039188385,293.08154296875,297.1499938964844,293.1499938964844,0.2796363532543182,-5497.21728515625,304.1535949707031,0.7524784803390503,0.3324859738349914,0.3202100694179535,293.0053405761719,297.1499938964844,293.1499938964844,0.520256519317627,-6594.55859375,304.146484375,0.8829550743103027,0.5460538864135742,0.3843224644660949,292.99005126953125,297.1499938964844,293.1499938964844,0.6437560319900513,-10528.0234375,304.1462097167969,0.9376787543296814,0.6457059979438782,0.6135725975036621,293.0998229980469,297.1499938964844,293.1499938964844,0.0633590370416641,-8168.56103515625,304.1500244140625,0.4960409700870514,0.0996013432741165,0.4759344756603241,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452269911766052,0.5654569864273071,0.5654569864273071,1.0,1.0,-2.584948301315308,1.031747579574585,1.5532008409500122,0.4495749771595001,0.0,0.0,1.0,194.9143829345703,201.0,48.80152893066406,-28179.888671875,1840.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2774963378906,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.892578125,33120.0,0.0,0.0,0.6611449122428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202052116394043,-2.736108763201628e-05,0.0,0.0006709780427627,0.0,0.0,670.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13427734375,297.1499938964844,293.1499938964844,0.344511866569519,-6143.58154296875,304.1628112792969,0.7936394810676575,0.3927688598632812,0.3583049178123474,293.0881652832031,297.1499938964844,293.1499938964844,0.2787001430988312,-5481.98583984375,304.1546630859375,0.7509063482284546,0.3320547938346863,0.3199033439159393,293.0122375488281,297.1499938964844,293.1499938964844,0.5198291540145874,-6589.64501953125,304.1479187011719,0.8816024661064148,0.5465354323387146,0.3847245573997497,292.997314453125,297.1499938964844,293.1499938964844,0.6432518362998962,-10520.5888671875,304.1477966308594,0.9360641241073608,0.6463072299957275,0.6142300367355347,293.1034240722656,297.1499938964844,293.1499938964844,0.0632084682583808,-8153.60693359375,304.1502990722656,0.4950728118419647,0.0995276868343353,0.4759533405303955,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781799316406,1.0,0.5462783575057983,0.5655558705329895,0.5655558705329895,1.0,1.0,-2.5848538875579834,1.0318180322647097,1.5530357360839844,0.4496880769729614,0.0,0.0,1.0,196.59738159179688,204.0,59.99116134643555,-28260.154296875,1847.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31689453125,308.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624561548233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723087863065,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412413597106933,-6097.04248046875,304.1640014648437,0.7892451286315918,0.3904783427715301,0.3564364016056061,293.1011047363281,297.1499938964844,293.1499938964844,0.2770355343818664,-5455.31103515625,304.1558837890625,0.7476836442947388,0.3309961855411529,0.3191032409667969,293.025390625,297.1499938964844,293.1499938964844,0.5195167660713196,-6585.96142578125,304.14910888671875,0.8788658976554871,0.5473569631576538,0.3854239583015442,293.01123046875,297.1499938964844,293.1499938964844,0.642909049987793,-10515.51171875,304.14910888671875,0.9327834248542786,0.6473537087440491,0.6153901219367981,293.11016845703125,297.1499938964844,293.1499938964844,0.0629780441522598,-8131.20263671875,304.15057373046875,0.4930987954139709,0.0993390828371048,0.4758053123950958,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482545495033264,0.5658636093139648,0.5658636093139648,1.0,1.0,-2.583704948425293,1.0316650867462158,1.5520397424697876,0.4498186409473419,0.0,0.0,1.0,199.94566345214844,207.0,51.52061462402344,-28324.28515625,1860.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40234375,308.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647658348083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746528088115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412413597106933,-6097.04248046875,304.1640014648437,0.7892451286315918,0.3904783427715301,0.3564364016056061,293.1011047363281,297.1499938964844,293.1499938964844,0.2770355343818664,-5455.31103515625,304.1558837890625,0.7476836442947388,0.3309961855411529,0.3191032409667969,293.025390625,297.1499938964844,293.1499938964844,0.5195167660713196,-6585.96142578125,304.14910888671875,0.8788658976554871,0.5473569631576538,0.3854239583015442,293.01123046875,297.1499938964844,293.1499938964844,0.642909049987793,-10515.51171875,304.14910888671875,0.9327834248542786,0.6473537087440491,0.6153901219367981,293.11016845703125,297.1499938964844,293.1499938964844,0.0629780441522598,-8131.20263671875,304.15057373046875,0.4930987954139709,0.0993390828371048,0.4758053123950958,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482545495033264,0.5658636093139648,0.5658636093139648,1.0,1.0,-2.583704948425293,1.0316650867462158,1.5520397424697876,0.4498186409473419,0.0,0.0,1.0,199.94566345214844,207.0,51.52061462402344,-28324.28515625,1860.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40234375,308.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647658348083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746528088115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377646505832672,-6047.5146484375,304.16510009765625,0.7848028540611267,0.3880104720592499,0.3544009923934936,293.1136779785156,297.1499938964844,293.1499938964844,0.2751008570194244,-5424.3857421875,304.1571350097656,0.7443727254867554,0.3296850323677063,0.3180634677410126,293.0377197265625,297.1499938964844,293.1499938964844,0.5189616084098816,-6579.87744140625,304.1503295898437,0.8761136531829834,0.5480067729949951,0.3860031366348266,293.0243225097656,297.1499938964844,293.1499938964844,0.6422843337059021,-10506.8310546875,304.15045166015625,0.9294672012329102,0.6482090353965759,0.6163700819015503,293.1163330078125,297.1499938964844,293.1499938964844,0.0626953542232513,-8104.21533203125,304.1508483886719,0.4910752177238464,0.0990955084562301,0.47540944814682,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0479736328125,1.0,0.5500744581222534,0.5663232803344727,0.5663232803344727,1.0,1.0,-2.5814085006713867,1.031184196472168,1.5502244234085083,0.449855089187622,0.0,0.0,1.0,203.2636108398437,210.0,50.14899063110352,-28386.83203125,1871.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4948425292969,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666433215141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765582365915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377646505832672,-6047.5146484375,304.16510009765625,0.7848028540611267,0.3880104720592499,0.3544009923934936,293.1136779785156,297.1499938964844,293.1499938964844,0.2751008570194244,-5424.3857421875,304.1571350097656,0.7443727254867554,0.3296850323677063,0.3180634677410126,293.0377197265625,297.1499938964844,293.1499938964844,0.5189616084098816,-6579.87744140625,304.1503295898437,0.8761136531829834,0.5480067729949951,0.3860031366348266,293.0243225097656,297.1499938964844,293.1499938964844,0.6422843337059021,-10506.8310546875,304.15045166015625,0.9294672012329102,0.6482090353965759,0.6163700819015503,293.1163330078125,297.1499938964844,293.1499938964844,0.0626953542232513,-8104.21533203125,304.1508483886719,0.4910752177238464,0.0990955084562301,0.47540944814682,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0479736328125,1.0,0.5500744581222534,0.5663232803344727,0.5663232803344727,1.0,1.0,-2.5814085006713867,1.031184196472168,1.5502244234085083,0.449855089187622,0.0,0.0,1.0,203.2636108398437,210.0,50.14899063110352,-28386.83203125,1871.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4948425292969,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666433215141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765582365915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339348137378692,-5992.77294921875,304.1664733886719,0.7801256775856018,0.3851577639579773,0.3521032035350799,293.1268920898437,297.1499938964844,293.1499938964844,0.2727640569210052,-5387.03076171875,304.1586608886719,0.7407997250556946,0.327930748462677,0.3166883885860443,293.05010986328125,297.1499938964844,293.1499938964844,0.518013060092926,-6569.7841796875,304.1518249511719,0.8731727600097656,0.5483400821685791,0.386407732963562,293.0375061035156,297.1499938964844,293.1499938964844,0.6412065625190735,-10492.1748046875,304.152099609375,0.9259169101715088,0.6487246751785278,0.6170940399169922,293.122802734375,297.1499938964844,293.1499938964844,0.0622752904891967,-8065.06005859375,304.1512756347656,0.488769382238388,0.0986378565430641,0.4743710458278656,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0857849121094,1.0,0.5517089366912842,0.5669862031936646,0.5669862031936646,1.0,1.0,-2.577106714248657,1.0300447940826416,1.5470620393753052,0.4496813118457794,0.0,0.0,1.0,206.6685028076172,213.0,52.48223876953125,-28437.7890625,1880.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897216796875,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681253910064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780623225495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339348137378692,-5992.77294921875,304.1664733886719,0.7801256775856018,0.3851577639579773,0.3521032035350799,293.1268920898437,297.1499938964844,293.1499938964844,0.2727640569210052,-5387.03076171875,304.1586608886719,0.7407997250556946,0.327930748462677,0.3166883885860443,293.05010986328125,297.1499938964844,293.1499938964844,0.518013060092926,-6569.7841796875,304.1518249511719,0.8731727600097656,0.5483400821685791,0.386407732963562,293.0375061035156,297.1499938964844,293.1499938964844,0.6412065625190735,-10492.1748046875,304.152099609375,0.9259169101715088,0.6487246751785278,0.6170940399169922,293.122802734375,297.1499938964844,293.1499938964844,0.0622752904891967,-8065.06005859375,304.1512756347656,0.488769382238388,0.0986378565430641,0.4743710458278656,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0857849121094,1.0,0.5517089366912842,0.5669862031936646,0.5669862031936646,1.0,1.0,-2.577106714248657,1.0300447940826416,1.5470620393753052,0.4496813118457794,0.0,0.0,1.0,206.6685028076172,213.0,52.48223876953125,-28437.7890625,1880.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897216796875,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681253910064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780623225495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3294862508773803,-5928.8720703125,304.1683959960937,0.7750063538551331,0.3818345665931701,0.349372535943985,293.14117431640625,297.1499938964844,293.1499938964844,0.269767165184021,-5339.046875,304.1607666015625,0.736751139163971,0.3256187736988067,0.3147863447666168,293.0625915527344,297.1499938964844,293.1499938964844,0.516445517539978,-6553.33203125,304.1538391113281,0.8698992729187012,0.5483419895172119,0.386571854352951,293.0508117675781,297.1499938964844,293.1499938964844,0.6394066214561462,-10467.9189453125,304.1544189453125,0.9219667315483092,0.648872971534729,0.6174622774124146,293.1297912597656,297.1499938964844,293.1499938964844,0.0615849457681179,-8002.02734375,304.1520080566406,0.4858761429786682,0.097911350429058,0.4720885753631592,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,290.1289367675781,1.0,0.5530571937561035,0.5679019689559937,0.5679019689559937,1.0,1.0,-2.5694401264190674,1.0277032852172852,1.5417368412017822,0.4490275084972381,0.0,0.0,1.0,210.2353363037109,216.0,58.54346084594727,-28468.60546875,1884.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875305175781,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691910624504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791438790969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3294862508773803,-5928.8720703125,304.1683959960937,0.7750063538551331,0.3818345665931701,0.349372535943985,293.14117431640625,297.1499938964844,293.1499938964844,0.269767165184021,-5339.046875,304.1607666015625,0.736751139163971,0.3256187736988067,0.3147863447666168,293.0625915527344,297.1499938964844,293.1499938964844,0.516445517539978,-6553.33203125,304.1538391113281,0.8698992729187012,0.5483419895172119,0.386571854352951,293.0508117675781,297.1499938964844,293.1499938964844,0.6394066214561462,-10467.9189453125,304.1544189453125,0.9219667315483092,0.648872971534729,0.6174622774124146,293.1297912597656,297.1499938964844,293.1499938964844,0.0615849457681179,-8002.02734375,304.1520080566406,0.4858761429786682,0.097911350429058,0.4720885753631592,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,290.1289367675781,1.0,0.5530571937561035,0.5679019689559937,0.5679019689559937,1.0,1.0,-2.5694401264190674,1.0277032852172852,1.5417368412017822,0.4490275084972381,0.0,0.0,1.0,210.2353363037109,216.0,58.54346084594727,-28468.60546875,1884.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875305175781,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691910624504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791438790969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.32708540558815,-5894.31005859375,304.1694030761719,0.7723857164382935,0.3800682723522186,0.3478954136371612,293.1484069824219,297.1499938964844,293.1499938964844,0.2680592536926269,-5311.6875,304.16192626953125,0.7346299886703491,0.3243092000484466,0.3136751651763916,293.06866455078125,297.1499938964844,293.1499938964844,0.5154615044593811,-6543.0849609375,304.1549072265625,0.8682271838188171,0.5482541918754578,0.3865877091884613,293.0573425292969,297.1499938964844,293.1499938964844,0.6382647156715393,-10452.6435546875,304.1556701660156,0.9199513792991638,0.6488451957702637,0.6175441145896912,293.1332702636719,297.1499938964844,293.1499938964844,0.0611645616590976,-7963.92431640625,304.15240478515625,0.4842868447303772,0.0974828153848648,0.4706190228462219,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.1524963378906,1.0,0.5536263585090637,0.5684410929679871,0.5684410929679871,1.0,1.0,-2.564682722091675,1.0262141227722168,1.538468599319458,0.4485747218132019,0.0,0.0,1.0,212.016830444336,216.0,61.91826629638672,-28478.7734375,1885.4847412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375793457031,309.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669562816619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795211811549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.324606329202652,-5858.5849609375,304.1703796386719,0.7697652578353882,0.378257155418396,0.3463722765445709,293.1555480957031,297.1499938964844,293.1499938964844,0.2662472426891327,-5282.6533203125,304.1630554199219,0.7324780821800232,0.3229256570339203,0.3124856948852539,293.0745849609375,297.1499938964844,293.1499938964844,0.5143675804138184,-6531.74267578125,304.156005859375,0.8665584325790405,0.548118531703949,0.3865683078765869,293.0637512207031,297.1499938964844,293.1499938964844,0.6369881629943848,-10435.646484375,304.1569519042969,0.9179447889328004,0.6487618684768677,0.6175709962844849,293.1366882324219,297.1499938964844,293.1499938964844,0.0607073716819286,-7922.6416015625,304.1528015136719,0.4826270937919616,0.0970227196812629,0.4689925909042358,290.1747741699219,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541349649429321,0.5690264701843262,0.5690264701843262,1.0,1.0,-2.559478759765625,1.024577260017395,1.5349016189575195,0.4480661153793335,0.0,0.0,1.0,213.7801971435547,219.0,65.1243667602539,-28486.263671875,1885.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880554199219,309.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698319911956787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797942915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194633424282074,-5784.3564453125,304.1721496582031,0.7645610570907593,0.3745192587375641,0.3432147204875946,293.1693725585937,297.1499938964844,293.1499938964844,0.2623770833015442,-5220.61328125,304.1651306152344,0.7281162738800049,0.3199780285358429,0.3099207282066345,293.08599853515625,297.1499938964844,293.1499938964844,0.5118897557258606,-6506.19873046875,304.1581420898437,0.8632532954216003,0.5477163791656494,0.3864340484142303,293.0760803222656,297.1499938964844,293.1499938964844,0.6340767741203308,-10397.130859375,304.15948486328125,0.9139954447746276,0.648442804813385,0.6174747347831726,293.1432800292969,297.1499938964844,293.1499938964844,0.0597012042999267,-7832.27294921875,304.1535339355469,0.4790965020656585,0.0960232466459274,0.4653483033180237,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549888610839844,0.5703237652778625,0.5703237652778625,1.0,1.0,-2.5479485988616943,1.020938277244568,1.527010440826416,0.4469128847122192,0.0,0.0,1.0,217.2408447265625,222.0,70.540283203125,-28493.5390625,1883.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670065701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800314877182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194633424282074,-5784.3564453125,304.1721496582031,0.7645610570907593,0.3745192587375641,0.3432147204875946,293.1693725585937,297.1499938964844,293.1499938964844,0.2623770833015442,-5220.61328125,304.1651306152344,0.7281162738800049,0.3199780285358429,0.3099207282066345,293.08599853515625,297.1499938964844,293.1499938964844,0.5118897557258606,-6506.19873046875,304.1581420898437,0.8632532954216003,0.5477163791656494,0.3864340484142303,293.0760803222656,297.1499938964844,293.1499938964844,0.6340767741203308,-10397.130859375,304.15948486328125,0.9139954447746276,0.648442804813385,0.6174747347831726,293.1432800292969,297.1499938964844,293.1499938964844,0.0597012042999267,-7832.27294921875,304.1535339355469,0.4790965020656585,0.0960232466459274,0.4653483033180237,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549888610839844,0.5703237652778625,0.5703237652778625,1.0,1.0,-2.5479485988616943,1.020938277244568,1.527010440826416,0.4469128847122192,0.0,0.0,1.0,217.2408447265625,222.0,70.540283203125,-28493.5390625,1883.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670065701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800314877182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141310811042785,-5707.220703125,304.17364501953125,0.7594233751296997,0.3706442415714264,0.339928925037384,293.1825256347656,297.1499938964844,293.1499938964844,0.2582493424415588,-5154.3720703125,304.1669616699219,0.7236762642860413,0.3168198764324188,0.3071481883525848,293.09674072265625,297.1499938964844,293.1499938964844,0.5090922117233276,-6477.53173828125,304.1600646972656,0.8600006103515625,0.5471581220626831,0.3861870765686035,293.0877990722656,297.1499938964844,293.1499938964844,0.6307668089866638,-10353.6484375,304.1618347167969,0.9101608991622924,0.6479411721229553,0.6172008514404297,293.1494445800781,297.1499938964844,293.1499938964844,0.0585997141897678,-7734.00927734375,304.1542053222656,0.4752469658851623,0.0949397236108779,0.4612922370433807,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556585192680359,0.5717724561691284,0.5717724561691284,1.0,1.0,-2.5351712703704834,1.0168966054916382,1.5182746648788452,0.4456087946891784,0.0,0.0,1.0,220.6195068359375,225.0,74.45211791992188,-28490.4296875,1879.1693115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,309.2710266113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715150475502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815023953095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141310811042785,-5707.220703125,304.17364501953125,0.7594233751296997,0.3706442415714264,0.339928925037384,293.1825256347656,297.1499938964844,293.1499938964844,0.2582493424415588,-5154.3720703125,304.1669616699219,0.7236762642860413,0.3168198764324188,0.3071481883525848,293.09674072265625,297.1499938964844,293.1499938964844,0.5090922117233276,-6477.53173828125,304.1600646972656,0.8600006103515625,0.5471581220626831,0.3861870765686035,293.0877990722656,297.1499938964844,293.1499938964844,0.6307668089866638,-10353.6484375,304.1618347167969,0.9101608991622924,0.6479411721229553,0.6172008514404297,293.1494445800781,297.1499938964844,293.1499938964844,0.0585997141897678,-7734.00927734375,304.1542053222656,0.4752469658851623,0.0949397236108779,0.4612922370433807,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556585192680359,0.5717724561691284,0.5717724561691284,1.0,1.0,-2.5351712703704834,1.0168966054916382,1.5182746648788452,0.4456087946891784,0.0,0.0,1.0,220.6195068359375,225.0,74.45211791992188,-28490.4296875,1879.1693115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,309.2710266113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715150475502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815023953095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085501194000244,-5626.15966796875,304.1750793457031,0.7543540000915527,0.3666441142559051,0.3365279734134674,293.1949768066406,297.1499938964844,293.1499938964844,0.253828763961792,-5083.212890625,304.1686706542969,0.7191184163093567,0.3134720027446747,0.3041920363903045,293.1068420410156,297.1499938964844,293.1499938964844,0.5058658719062805,-6444.515625,304.162109375,0.8567967414855957,0.5464583039283752,0.3858396112918854,293.0988464355469,297.1499938964844,293.1499938964844,0.6269245147705078,-10303.25390625,304.164306640625,0.9064611792564392,0.6472731828689575,0.6167678236961365,293.1552124023437,297.1499938964844,293.1499938964844,0.0574009679257869,-7627.572265625,304.15478515625,0.4709857106208801,0.0937885120511055,0.4569112658500671,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436584472656,1.0,0.5561766028404236,0.5733574032783508,0.5733574032783508,1.0,1.0,-2.5213325023651123,1.0125102996826172,1.5088222026824951,0.4441714286804199,0.0,0.0,1.0,223.9330902099609,228.0,82.08316802978516,-28497.228515625,1873.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,309.3902587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713588833808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813438958488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085501194000244,-5626.15966796875,304.1750793457031,0.7543540000915527,0.3666441142559051,0.3365279734134674,293.1949768066406,297.1499938964844,293.1499938964844,0.253828763961792,-5083.212890625,304.1686706542969,0.7191184163093567,0.3134720027446747,0.3041920363903045,293.1068420410156,297.1499938964844,293.1499938964844,0.5058658719062805,-6444.515625,304.162109375,0.8567967414855957,0.5464583039283752,0.3858396112918854,293.0988464355469,297.1499938964844,293.1499938964844,0.6269245147705078,-10303.25390625,304.164306640625,0.9064611792564392,0.6472731828689575,0.6167678236961365,293.1552124023437,297.1499938964844,293.1499938964844,0.0574009679257869,-7627.572265625,304.15478515625,0.4709857106208801,0.0937885120511055,0.4569112658500671,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436584472656,1.0,0.5561766028404236,0.5733574032783508,0.5733574032783508,1.0,1.0,-2.5213325023651123,1.0125102996826172,1.5088222026824951,0.4441714286804199,0.0,0.0,1.0,223.9330902099609,228.0,82.08316802978516,-28497.228515625,1873.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,309.3902587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713588833808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813438958488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028158843517303,-5542.5927734375,304.17626953125,0.7493470907211304,0.3625271022319793,0.3330191671848297,293.20672607421875,297.1499938964844,293.1499938964844,0.2491997629404068,-5008.50146484375,304.170166015625,0.7143728733062744,0.3099434971809387,0.3010622262954712,293.1163330078125,297.1499938964844,293.1499938964844,0.5023448467254639,-6408.59814453125,304.1639099121094,0.8536317944526672,0.5456252694129944,0.38539719581604,293.1093139648437,297.1499938964844,293.1499938964844,0.622709333896637,-10248.1923828125,304.1665344238281,0.9029123783111572,0.646447479724884,0.6161834001541138,293.1605224609375,297.1499938964844,293.1499938964844,0.0561323761940002,-7515.62109375,304.1553039550781,0.4661681652069092,0.0925784930586814,0.4522534310817718,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.4065856933594,1.0,0.5565652847290039,0.575069010257721,0.575069010257721,1.0,1.0,-2.5065269470214844,1.0078033208847046,1.4987237453460691,0.4426039755344391,0.0,0.0,1.0,227.1981658935547,231.0,86.18985748291016,-28490.23828125,1865.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,309.5039367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708060503005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807828904129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028158843517303,-5542.5927734375,304.17626953125,0.7493470907211304,0.3625271022319793,0.3330191671848297,293.20672607421875,297.1499938964844,293.1499938964844,0.2491997629404068,-5008.50146484375,304.170166015625,0.7143728733062744,0.3099434971809387,0.3010622262954712,293.1163330078125,297.1499938964844,293.1499938964844,0.5023448467254639,-6408.59814453125,304.1639099121094,0.8536317944526672,0.5456252694129944,0.38539719581604,293.1093139648437,297.1499938964844,293.1499938964844,0.622709333896637,-10248.1923828125,304.1665344238281,0.9029123783111572,0.646447479724884,0.6161834001541138,293.1605224609375,297.1499938964844,293.1499938964844,0.0561323761940002,-7515.62109375,304.1553039550781,0.4661681652069092,0.0925784930586814,0.4522534310817718,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.4065856933594,1.0,0.5565652847290039,0.575069010257721,0.575069010257721,1.0,1.0,-2.5065269470214844,1.0078033208847046,1.4987237453460691,0.4426039755344391,0.0,0.0,1.0,227.1981658935547,231.0,86.18985748291016,-28490.23828125,1865.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,309.5039367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708060503005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807828904129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999182045459747,-5500.2626953125,304.1767578125,0.7468665242195129,0.3604282140731811,0.3312275409698486,293.2123718261719,297.1499938964844,293.1499938964844,0.2468299865722656,-4970.1787109375,304.1708068847656,0.711902379989624,0.3081145286560058,0.2994352579116821,293.120849609375,297.1499938964844,293.1499938964844,0.5005142092704773,-6389.9697265625,304.1647033691406,0.8520632982254028,0.5451629161834717,0.3851433098316192,293.1142883300781,297.1499938964844,293.1499938964844,0.620510995388031,-10219.5673828125,304.1675109863281,0.9011852741241456,0.645980179309845,0.6158388257026672,293.1630249023437,297.1499938964844,293.1499938964844,0.0554787516593933,-7458.234375,304.155517578125,0.4634927809238434,0.0919536054134368,0.4498313367366791,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832275390625,290.438232421875,1.0,0.5567167401313782,0.5759695768356323,0.5759695768356323,1.0,1.0,-2.498790740966797,1.0053373575210571,1.4934535026550293,0.4417727589607239,0.0,0.0,1.0,228.8158264160156,231.0,87.14798736572266,-28481.548828125,1860.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,309.55841064453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751933693885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852354272268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2526550292969,297.1499938964844,293.1499938964844,0.2969073951244354,-5456.08984375,304.1773681640625,0.7444007992744446,0.3583044409751892,0.3294132053852081,293.2178649902344,297.1499938964844,293.1499938964844,0.2443478405475616,-4929.87841796875,304.1715393066406,0.7093493342399597,0.3062449693679809,0.2977695763111114,293.1252136230469,297.1499938964844,293.1499938964844,0.4984838664531708,-6369.2080078125,304.1657409667969,0.8505041599273682,0.544671356678009,0.3848694264888763,293.119140625,297.1499938964844,293.1499938964844,0.6180669069290161,-10187.5625,304.1687927246094,0.899462103843689,0.6454781889915466,0.6154621839523315,293.1654052734375,297.1499938964844,293.1499938964844,0.0547914020717144,-7397.88671875,304.15576171875,0.4606803953647613,0.0913167521357536,0.4473540782928467,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874694824219,290.4744873046875,1.0,0.5568430423736572,0.576898455619812,0.576898455619812,1.0,1.0,-2.490852117538452,1.0028022527694702,1.4880497455596924,0.4409115612506866,0.0,0.0,1.0,230.4253692626953,234.0,95.04077911376952,-28500.89453125,1856.2620849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,309.64422607421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752517819404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852946826256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
