time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611389160156,297.1499938964844,293.1499938964844,0.2906252443790436,-5363.48095703125,304.1787109375,0.7395039796829224,0.353982001543045,0.3257164657115936,293.2284240722656,297.1499938964844,293.1499938964844,0.2391137182712555,-4844.5185546875,304.1730651855469,0.7040370106697083,0.3023839890956878,0.29432213306427,293.1336364746094,297.1499938964844,293.1499938964844,0.4939270317554474,-6322.5205078125,304.1680603027344,0.8474047183990479,0.5435947179794312,0.3842572271823883,293.1285095214844,297.1499938964844,293.1499938964844,0.6125603914260864,-10115.314453125,304.17169189453125,0.8960177898406982,0.6443617939949036,0.6146045923233032,293.169921875,297.1499938964844,293.1499938964844,0.0533348768949508,-7270.27880859375,304.1562805175781,0.4550710618495941,0.0900086164474487,0.4422409832477569,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570239424705505,0.5788396596908569,0.5788396596908569,1.0,1.0,-2.474360227584839,0.9975172877311708,1.476842999458313,0.4390930235385895,0.0,0.0,1.0,233.6264190673828,222.0,107.71234130859376,-28524.607421875,1845.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,309.8075561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749545335769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849930505268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611389160156,297.1499938964844,293.1499938964844,0.2906252443790436,-5363.48095703125,304.1787109375,0.7395039796829224,0.353982001543045,0.3257164657115936,293.2284240722656,297.1499938964844,293.1499938964844,0.2391137182712555,-4844.5185546875,304.1730651855469,0.7040370106697083,0.3023839890956878,0.29432213306427,293.1336364746094,297.1499938964844,293.1499938964844,0.4939270317554474,-6322.5205078125,304.1680603027344,0.8474047183990479,0.5435947179794312,0.3842572271823883,293.1285095214844,297.1499938964844,293.1499938964844,0.6125603914260864,-10115.314453125,304.17169189453125,0.8960177898406982,0.6443617939949036,0.6146045923233032,293.169921875,297.1499938964844,293.1499938964844,0.0533348768949508,-7270.27880859375,304.1562805175781,0.4550710618495941,0.0900086164474487,0.4422409832477569,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570239424705505,0.5788396596908569,0.5788396596908569,1.0,1.0,-2.474360227584839,0.9975172877311708,1.476842999458313,0.4390930235385895,0.0,0.0,1.0,233.6264190673828,222.0,107.71234130859376,-28524.607421875,1845.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,309.8075561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749545335769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849930505268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840399146080017,-5265.8994140625,304.1801147460937,0.738143801689148,0.349631667137146,0.3217374682426452,293.2381896972656,297.1499938964844,293.1499938964844,0.2335210293531417,-4752.8837890625,304.1746826171875,0.7023820281028748,0.2984160184860229,0.2905089259147644,293.1412658691406,297.1499938964844,293.1499938964844,0.4888779520988464,-6270.75048828125,304.17047119140625,0.8485344052314758,0.5424556136131287,0.3834051489830017,293.1371459960937,297.1499938964844,293.1499938964844,0.6064754128456116,-10035.4384765625,304.1745910644531,0.8973764181137085,0.6431545615196228,0.6133975386619568,293.1738586425781,297.1499938964844,293.1499938964844,0.0516283586621284,-7122.28955078125,304.15704345703125,0.4529838860034942,0.0887070447206497,0.4359013140201568,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526269674301147,0.5809506773948669,0.5809506773948669,1.0,1.0,-2.45491099357605,0.9910330176353456,1.4638779163360596,0.4367377460002899,0.0,0.0,1.0,230.53585815429688,210.0,114.67071533203124,-28513.974609375,1805.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,309.9610595703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789682507514954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890664808452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840399146080017,-5265.8994140625,304.1801147460937,0.738143801689148,0.349631667137146,0.3217374682426452,293.2381896972656,297.1499938964844,293.1499938964844,0.2335210293531417,-4752.8837890625,304.1746826171875,0.7023820281028748,0.2984160184860229,0.2905089259147644,293.1412658691406,297.1499938964844,293.1499938964844,0.4888779520988464,-6270.75048828125,304.17047119140625,0.8485344052314758,0.5424556136131287,0.3834051489830017,293.1371459960937,297.1499938964844,293.1499938964844,0.6064754128456116,-10035.4384765625,304.1745910644531,0.8973764181137085,0.6431545615196228,0.6133975386619568,293.1738586425781,297.1499938964844,293.1499938964844,0.0516283586621284,-7122.28955078125,304.15704345703125,0.4529838860034942,0.0887070447206497,0.4359013140201568,290.63507080078125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526269674301147,0.5809506773948669,0.5809506773948669,1.0,1.0,-2.45491099357605,0.9910330176353456,1.4638779163360596,0.4367377460002899,0.0,0.0,1.0,230.53585815429688,210.0,114.67071533203124,-28513.974609375,1805.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,309.9610595703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789682507514954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890664808452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770505547523498,-5161.5576171875,304.1817321777344,0.7390273213386536,0.3453053534030914,0.3176347315311432,293.2470397949219,297.1499938964844,293.1499938964844,0.2275017648935318,-4653.5537109375,304.176513671875,0.7030593752861023,0.2943882048130035,0.2864840030670166,293.1481018066406,297.1499938964844,293.1499938964844,0.4830340445041656,-6210.55810546875,304.17340087890625,0.852406919002533,0.5412929654121399,0.3824253380298614,293.1449890136719,297.1499938964844,293.1499938964844,0.599406361579895,-9942.1826171875,304.1781921386719,0.9018214344978333,0.6418913006782532,0.6119873523712158,293.177001953125,297.1499938964844,293.1499938964844,0.049749918282032,-6960.1298828125,304.1578063964844,0.4532164931297302,0.0874621570110321,0.4290782213211059,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458929538726807,0.5831836462020874,0.5831836462020874,1.0,1.0,-2.434078454971313,0.9840074181556702,1.4500709772109983,0.4340983927249908,0.0,0.0,1.0,223.5854034423828,198.0,133.18312072753906,-28543.75390625,1746.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,310.1719055175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787429451942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888378411531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770505547523498,-5161.5576171875,304.1817321777344,0.7390273213386536,0.3453053534030914,0.3176347315311432,293.2470397949219,297.1499938964844,293.1499938964844,0.2275017648935318,-4653.5537109375,304.176513671875,0.7030593752861023,0.2943882048130035,0.2864840030670166,293.1481018066406,297.1499938964844,293.1499938964844,0.4830340445041656,-6210.55810546875,304.17340087890625,0.852406919002533,0.5412929654121399,0.3824253380298614,293.1449890136719,297.1499938964844,293.1499938964844,0.599406361579895,-9942.1826171875,304.1781921386719,0.9018214344978333,0.6418913006782532,0.6119873523712158,293.177001953125,297.1499938964844,293.1499938964844,0.049749918282032,-6960.1298828125,304.1578063964844,0.4532164931297302,0.0874621570110321,0.4290782213211059,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458929538726807,0.5831836462020874,0.5831836462020874,1.0,1.0,-2.434078454971313,0.9840074181556702,1.4500709772109983,0.4340983927249908,0.0,0.0,1.0,223.5854034423828,198.0,133.18312072753906,-28543.75390625,1746.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,310.1719055175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787429451942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888378411531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699383795261383,-5054.82373046875,304.1829833984375,0.7412970662117004,0.3409892916679382,0.3134658336639404,293.25506591796875,297.1499938964844,293.1499938964844,0.2213115394115448,-4550.85888671875,304.177978515625,0.7051437497138977,0.2902977466583252,0.2823193371295929,293.1542358398437,297.1499938964844,293.1499938964844,0.4768049418926239,-6146.4384765625,304.17596435546875,0.8580529689788818,0.5400936603546143,0.3813610970973968,293.1521301269531,297.1499938964844,293.1499938964844,0.5918358564376831,-9842.4541015625,304.181396484375,0.908374547958374,0.6405628323554993,0.6104347705841064,293.1795349121094,297.1499938964844,293.1499938964844,0.0478160604834556,-6794.17138671875,304.1584167480469,0.4549384415149688,0.0862663239240646,0.4221044480800628,290.83697509765625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421630859375,1.0,0.5377432703971863,0.5855165719985962,0.5855165719985962,1.0,1.0,-2.4125449657440186,0.9767116904258728,1.4358333349227903,0.4313178360462188,0.0,0.0,1.0,214.56451416015625,186.0,141.50189208984375,-28550.216796875,1679.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09210205078125,310.3670654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778736114501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879555876366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699383795261383,-5054.82373046875,304.1829833984375,0.7412970662117004,0.3409892916679382,0.3134658336639404,293.25506591796875,297.1499938964844,293.1499938964844,0.2213115394115448,-4550.85888671875,304.177978515625,0.7051437497138977,0.2902977466583252,0.2823193371295929,293.1542358398437,297.1499938964844,293.1499938964844,0.4768049418926239,-6146.4384765625,304.17596435546875,0.8580529689788818,0.5400936603546143,0.3813610970973968,293.1521301269531,297.1499938964844,293.1499938964844,0.5918358564376831,-9842.4541015625,304.181396484375,0.908374547958374,0.6405628323554993,0.6104347705841064,293.1795349121094,297.1499938964844,293.1499938964844,0.0478160604834556,-6794.17138671875,304.1584167480469,0.4549384415149688,0.0862663239240646,0.4221044480800628,290.83697509765625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421630859375,1.0,0.5377432703971863,0.5855165719985962,0.5855165719985962,1.0,1.0,-2.4125449657440186,0.9767116904258728,1.4358333349227903,0.4313178360462188,0.0,0.0,1.0,214.56451416015625,186.0,141.50189208984375,-28550.216796875,1679.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09210205078125,310.3670654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778736114501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879555876366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664093971252441,-5001.68603515625,304.18341064453125,0.7428224086761475,0.3388339281082153,0.3113666176795959,293.2588195800781,297.1499938964844,293.1499938964844,0.2182156592607498,-4499.31982421875,304.1784973144531,0.7065660357475281,0.2882284522056579,0.2801961302757263,293.1570739746094,297.1499938964844,293.1499938964844,0.4736660718917846,-6114.17333984375,304.17694091796875,0.8613989353179932,0.5394812822341919,0.3808065056800842,293.1554870605469,297.1499938964844,293.1499938964844,0.5880092978477478,-9792.16015625,304.1826477050781,0.912401556968689,0.6398773789405823,0.6096196174621582,293.1806030273437,297.1499938964844,293.1499938964844,0.0468504019081592,-6711.70751953125,304.1586608886719,0.4562259614467621,0.0856820717453956,0.4185982346534729,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,290.89373779296875,1.0,0.5333209037780762,0.5867155194282532,0.5867155194282532,1.0,1.0,-2.4016146659851074,0.9729999899864196,1.428614616394043,0.4298912286758423,0.0,0.0,1.0,209.5874786376953,186.0,142.5128173828125,-28545.220703125,1644.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825866699219,310.4582214355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820300221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921737804077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628249228000641,-4947.4892578125,304.183837890625,0.7445695996284485,0.3366793990135193,0.3092607259750366,293.2624206542969,297.1499938964844,293.1499938964844,0.215060293674469,-4446.5751953125,304.1790771484375,0.7081947326660156,0.2861427366733551,0.2780495882034302,293.1597900390625,297.1499938964844,293.1499938964844,0.4703829288482666,-6080.3251953125,304.1780090332031,0.8650515675544739,0.5388592481613159,0.3802399933338165,293.15869140625,297.1499938964844,293.1499938964844,0.5840007066726685,-9739.310546875,304.1839904785156,0.9168716073036194,0.6391773223876953,0.6087835431098938,293.1815490722656,297.1499938964844,293.1499938964844,0.0458691194653511,-6627.96630859375,304.15887451171875,0.4577570259571075,0.0851045176386833,0.4150879383087158,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237854003906,290.94903564453125,1.0,0.5287286639213562,0.5879342555999756,0.5879342555999756,1.0,1.0,-2.390604019165039,0.9692559838294984,1.421347975730896,0.4284448325634002,0.0,0.0,1.0,204.40528869628903,174.0,149.45529174804688,-28565.599609375,1608.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3051452636719,310.5781555175781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818171143531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919577135704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555498778820038,-4836.8974609375,304.1846618652344,0.7486804723739624,0.3323692083358764,0.3050326108932495,293.2691955566406,297.1499938964844,293.1499938964844,0.2086240798234939,-4338.39501953125,304.1800842285156,0.7119282484054565,0.2819190323352813,0.2736907303333282,293.1648864746094,297.1499938964844,293.1499938964844,0.4634652435779571,-6008.83642578125,304.18017578125,0.8732178211212158,0.5375754237174988,0.3790688812732696,293.164794921875,297.1499938964844,293.1499938964844,0.5755332708358765,-9627.43359375,304.1867370605469,0.926967442035675,0.6377213001251221,0.60704505443573,293.1832275390625,297.1499938964844,293.1499938964844,0.0438764914870262,-6458.109375,304.1592102050781,0.4614932537078857,0.0839640200138092,0.4080632627010345,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191403031349182,0.5904289484024048,0.5904289484024048,1.0,1.0,-2.368354082107544,0.9616720080375672,1.4066818952560425,0.425492525100708,0.0,0.0,1.0,193.61705017089844,162.0,159.00868225097656,-28586.412109375,1535.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318908691406,310.8021545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680863082408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909894291311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555498778820038,-4836.8974609375,304.1846618652344,0.7486804723739624,0.3323692083358764,0.3050326108932495,293.2691955566406,297.1499938964844,293.1499938964844,0.2086240798234939,-4338.39501953125,304.1800842285156,0.7119282484054565,0.2819190323352813,0.2736907303333282,293.1648864746094,297.1499938964844,293.1499938964844,0.4634652435779571,-6008.83642578125,304.18017578125,0.8732178211212158,0.5375754237174988,0.3790688812732696,293.164794921875,297.1499938964844,293.1499938964844,0.5755332708358765,-9627.43359375,304.1867370605469,0.926967442035675,0.6377213001251221,0.60704505443573,293.1832275390625,297.1499938964844,293.1499938964844,0.0438764914870262,-6458.109375,304.1592102050781,0.4614932537078857,0.0839640200138092,0.4080632627010345,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191403031349182,0.5904289484024048,0.5904289484024048,1.0,1.0,-2.368354082107544,0.9616720080375672,1.4066818952560425,0.425492525100708,0.0,0.0,1.0,193.61705017089844,162.0,159.00868225097656,-28586.412109375,1535.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318908691406,310.8021545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680863082408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909894291311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484388351440429,-4728.24853515625,304.1849670410156,0.753596842288971,0.3280644416809082,0.3007940649986267,293.27545166015625,297.1499938964844,293.1499938964844,0.2022733390331268,-4231.0703125,304.1806335449219,0.7161670923233032,0.2776296734809875,0.2692546844482422,293.1695861816406,297.1499938964844,293.1499938964844,0.4566088318824768,-5938.02587890625,304.1815185546875,0.8824999928474426,0.5362468361854553,0.3778549432754516,293.1704406738281,297.1499938964844,293.1499938964844,0.5671132206916809,-9516.36328125,304.1885070800781,0.9383178353309632,0.6362026929855347,0.6052308082580566,293.1846618652344,297.1499938964844,293.1499938964844,0.0419173724949359,-6291.64501953125,304.159423828125,0.4659617841243744,0.0828360766172409,0.4010387659072876,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091372132301331,0.5929930210113525,0.5929930210113525,1.0,1.0,-2.3458569049835205,0.9539760947227478,1.391880750656128,0.4224657118320465,0.0,0.0,0.9949257373809814,182.48193359375,150.0,158.40672302246094,-28579.787109375,1462.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731689453125,311.0023193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32499.984375,36000.0,0.0,0.0,0.6841250658035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316081762313845,1.8316359519958496,-2.772177685983479e-05,0.0,0.0006942999898456,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484388351440429,-4728.24853515625,304.1849670410156,0.753596842288971,0.3280644416809082,0.3007940649986267,293.27545166015625,297.1499938964844,293.1499938964844,0.2022733390331268,-4231.0703125,304.1806335449219,0.7161670923233032,0.2776296734809875,0.2692546844482422,293.1695861816406,297.1499938964844,293.1499938964844,0.4566088318824768,-5938.02587890625,304.1815185546875,0.8824999928474426,0.5362468361854553,0.3778549432754516,293.1704406738281,297.1499938964844,293.1499938964844,0.5671132206916809,-9516.36328125,304.1885070800781,0.9383178353309632,0.6362026929855347,0.6052308082580566,293.1846618652344,297.1499938964844,293.1499938964844,0.0419173724949359,-6291.64501953125,304.159423828125,0.4659617841243744,0.0828360766172409,0.4010387659072876,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091372132301331,0.5929930210113525,0.5929930210113525,1.0,1.0,-2.3458569049835205,0.9539760947227478,1.391880750656128,0.4224657118320465,0.0,0.0,0.9949257373809814,182.48193359375,150.0,158.40672302246094,-28579.787109375,1462.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731689453125,311.0023193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32499.984375,36000.0,0.0,0.0,0.6841250658035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316081762313845,1.8316359519958496,-2.772177685983479e-05,0.0,0.0006942999898456,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413319796323776,-4618.86181640625,304.1851501464844,0.7593678832054138,0.323769748210907,0.2965566515922546,293.28125,297.1499938964844,293.1499938964844,0.1958808302879333,-4122.21875,304.1810913085937,0.7209097146987915,0.2732798457145691,0.2647529542446136,293.1739196777344,297.1499938964844,293.1499938964844,0.4495270848274231,-5864.58056640625,304.1828308105469,0.8929188847541809,0.5348742604255676,0.37660613656044,293.1756591796875,297.1499938964844,293.1499938964844,0.5583980679512024,-9400.9296875,304.1902160644531,0.9505853652954102,0.6346244215965271,0.6033546924591064,293.18585205078125,297.1499938964844,293.1499938964844,0.0399545729160308,-6124.60302734375,304.1595458984375,0.4706830084323883,0.0817151814699173,0.3940160572528839,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988092184066772,0.5956190824508667,0.5956190824508667,1.0,1.0,-2.3231685161590576,0.9461827874183656,1.376985788345337,0.419370174407959,0.0,0.0,0.9679456949234008,171.16127014160156,138.0,165.33177185058594,-28597.146484375,1389.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9817810058594,311.2431945800781,278.1499938964844,0.0,18000.0,315.2300109863281,33408.7109375,36000.0,0.0,0.0,0.683110773563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828168272972107,1.8281961679458616,-2.785083415801637e-05,0.0,0.00069327064557,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413319796323776,-4618.86181640625,304.1851501464844,0.7593678832054138,0.323769748210907,0.2965566515922546,293.28125,297.1499938964844,293.1499938964844,0.1958808302879333,-4122.21875,304.1810913085937,0.7209097146987915,0.2732798457145691,0.2647529542446136,293.1739196777344,297.1499938964844,293.1499938964844,0.4495270848274231,-5864.58056640625,304.1828308105469,0.8929188847541809,0.5348742604255676,0.37660613656044,293.1756591796875,297.1499938964844,293.1499938964844,0.5583980679512024,-9400.9296875,304.1902160644531,0.9505853652954102,0.6346244215965271,0.6033546924591064,293.18585205078125,297.1499938964844,293.1499938964844,0.0399545729160308,-6124.60302734375,304.1595458984375,0.4706830084323883,0.0817151814699173,0.3940160572528839,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988092184066772,0.5956190824508667,0.5956190824508667,1.0,1.0,-2.3231685161590576,0.9461827874183656,1.376985788345337,0.419370174407959,0.0,0.0,0.9679456949234008,171.16127014160156,138.0,165.33177185058594,-28597.146484375,1389.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9817810058594,311.2431945800781,278.1499938964844,0.0,18000.0,315.2300109863281,33408.7109375,36000.0,0.0,0.0,0.683110773563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828168272972107,1.8281961679458616,-2.785083415801637e-05,0.0,0.00069327064557,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344180941581726,-4511.8369140625,304.1849365234375,0.7661017775535583,0.3194876313209533,0.2923253178596496,293.2865905761719,297.1499938964844,293.1499938964844,0.1896045356988906,-4014.685791015625,304.18115234375,0.726238489151001,0.2688719034194946,0.2601913213729858,293.17791748046875,297.1499938964844,293.1499938964844,0.4425512552261352,-5792.1728515625,304.1835021972656,0.9045566320419312,0.533456027507782,0.3753215670585632,293.1805419921875,297.1499938964844,293.1499938964844,0.5497922301292419,-9286.9228515625,304.1911315917969,0.9634337425231934,0.63298499584198,0.6014152765274048,293.1868896484375,297.1499938964844,293.1499938964844,0.0380374155938625,-5961.12939453125,304.1595458984375,0.4755917191505432,0.0805981308221817,0.3869949877262115,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4158020019531,1.0,0.4881995022296905,0.5983021259307861,0.5983021259307861,1.0,1.0,-2.3002991676330566,0.9382886290550232,1.362010478973389,0.4162037670612335,0.0,0.0,0.9254413843154908,159.7445831298828,126.0,161.507568359375,-28574.080078125,1317.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2078552246094,311.45672607421875,278.1499938964844,0.0,18000.0,315.2300109863281,35407.69140625,36000.0,0.0,0.0,0.6813831329345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820552110671997,1.820580244064331,-2.8134152671555057e-05,0.0,0.0006915172562003,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344180941581726,-4511.8369140625,304.1849365234375,0.7661017775535583,0.3194876313209533,0.2923253178596496,293.2865905761719,297.1499938964844,293.1499938964844,0.1896045356988906,-4014.685791015625,304.18115234375,0.726238489151001,0.2688719034194946,0.2601913213729858,293.17791748046875,297.1499938964844,293.1499938964844,0.4425512552261352,-5792.1728515625,304.1835021972656,0.9045566320419312,0.533456027507782,0.3753215670585632,293.1805419921875,297.1499938964844,293.1499938964844,0.5497922301292419,-9286.9228515625,304.1911315917969,0.9634337425231934,0.63298499584198,0.6014152765274048,293.1868896484375,297.1499938964844,293.1499938964844,0.0380374155938625,-5961.12939453125,304.1595458984375,0.4755917191505432,0.0805981308221817,0.3869949877262115,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4158020019531,1.0,0.4881995022296905,0.5983021259307861,0.5983021259307861,1.0,1.0,-2.3002991676330566,0.9382886290550232,1.362010478973389,0.4162037670612335,0.0,0.0,0.9254413843154908,159.7445831298828,126.0,161.507568359375,-28574.080078125,1317.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2078552246094,311.45672607421875,278.1499938964844,0.0,18000.0,315.2300109863281,35407.69140625,36000.0,0.0,0.0,0.6813831329345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820552110671997,1.820580244064331,-2.8134152671555057e-05,0.0,0.0006915172562003,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311516553163528,-4461.18212890625,304.1845092773437,0.7698808312416077,0.3173529505729675,0.2902140021324157,293.2890930175781,297.1499938964844,293.1499938964844,0.1866055727005005,-3963.178466796875,304.1809387207031,0.729171097278595,0.266647070646286,0.2578895688056946,293.1797790527344,297.1499938964844,293.1499938964844,0.4393276572227478,-5758.8515625,304.1832580566406,0.911213994026184,0.5327342748641968,0.3746688067913055,293.1828308105469,297.1499938964844,293.1499938964844,0.5458058714866638,-9234.3994140625,304.1908569335937,0.9699770212173462,0.6321480870246887,0.6004267930984497,293.1873474121094,297.1499938964844,293.1499938964844,0.0371249839663505,-5883.3515625,304.15948486328125,0.4781340360641479,0.0800406113266944,0.3834852278232574,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4657287597656,1.0,0.4827961921691894,0.5996626615524292,0.5996626615524292,1.0,1.0,-2.2888102531433105,0.9343071579933168,1.354503154754639,0.4145953953266144,0.0,0.0,0.8993910551071167,154.0159454345703,126.0,146.3604736328125,-28492.37890625,1281.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158264160156,311.53399658203125,278.1499938964844,0.0,18000.0,315.7099914550781,36431.68359375,36000.0,0.0,0.0,0.6850396990776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001766204833984,1.800204515457153,-2.7917736588278785e-05,0.0,0.0006952282274141,0.0,0.0,667.481689453125,0.0,0.0,0.0,0.990026831626892,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284065932035446,-4419.0107421875,304.1832275390625,0.7739710211753845,0.3152269124984741,0.288107693195343,293.29150390625,297.1499938964844,293.1499938964844,0.1840160936117172,-3919.038330078125,304.1800231933594,0.732320249080658,0.2644105851650238,0.2555751800537109,293.1815185546875,297.1499938964844,293.1499938964844,0.4370296895503998,-5735.798828125,304.1813659667969,0.9185965657234192,0.5320151448249817,0.3740134537220001,293.1849670410156,297.1499938964844,293.1499938964844,0.5429475903511047,-9198.0458984375,304.1886291503906,0.976550281047821,0.6313137412071228,0.5994332432746887,293.1877746582031,297.1499938964844,293.1499938964844,0.0363360904157161,-5817.068359375,304.1591796875,0.4807579219341278,0.0794838219881057,0.3799766302108764,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773302674293518,0.6010332703590393,0.6010332703590393,1.0,1.0,-2.2773048877716064,0.9303088784217834,1.346995830535889,0.4129724502563476,0.0,0.0,0.8739162683486938,148.27833557128906,114.0,110.21858215332033,-28356.955078125,1246.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4755554199219,311.6188659667969,278.1499938964844,0.0,18000.0,315.7099914550781,36891.06640625,36000.0,0.0,0.0,0.6840752959251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566124200820925,1.7566394805908203,-2.7080701329396103e-05,0.0,0.0006942494655959,0.0,0.0,628.1124877929688,0.0,0.0,0.0,0.9693979620933532,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237834930419922,-4348.5419921875,304.1798400878906,0.7832239270210266,0.3110019266605377,0.2839186489582062,293.2960510253906,297.1499938964844,293.1499938964844,0.1794911623001098,-3842.33154296875,304.17755126953125,0.7394222617149353,0.2599039673805237,0.2509131133556366,293.1845703125,297.1499938964844,293.1499938964844,0.4340099990367889,-5706.77099609375,304.1759033203125,0.9351967573165894,0.5305958390235901,0.3727140724658966,293.1886901855469,297.1499938964844,293.1499938964844,0.5391745567321777,-9152.400390625,304.1819763183594,0.9896405935287476,0.629668653011322,0.5974645614624023,293.18853759765625,297.1499938964844,293.1499938964844,0.0349566265940666,-5702.736328125,304.1584167480469,0.48636394739151,0.0783726871013641,0.3729644417762756,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.466216117143631,0.6037976145744324,0.6037976145744324,1.0,1.0,-2.254323959350586,0.9222914576530457,1.332032561302185,0.4096979200839996,0.0,0.0,0.8249657154083252,136.78195190429688,102.0,38.79011535644531,-27998.478515625,1175.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8575134277344,311.7879333496094,278.1499938964844,0.0,18000.0,315.7099914550781,37311.3671875,36000.0,0.0,0.0,0.6804541945457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643364429473877,1.6433892250061035,-2.48375981755089e-05,0.0,0.0006905744667164,0.0,0.0,531.2168579101562,0.0,0.0,0.0,0.9161343574523926,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237834930419922,-4348.5419921875,304.1798400878906,0.7832239270210266,0.3110019266605377,0.2839186489582062,293.2960510253906,297.1499938964844,293.1499938964844,0.1794911623001098,-3842.33154296875,304.17755126953125,0.7394222617149353,0.2599039673805237,0.2509131133556366,293.1845703125,297.1499938964844,293.1499938964844,0.4340099990367889,-5706.77099609375,304.1759033203125,0.9351967573165894,0.5305958390235901,0.3727140724658966,293.1886901855469,297.1499938964844,293.1499938964844,0.5391745567321777,-9152.400390625,304.1819763183594,0.9896405935287476,0.629668653011322,0.5974645614624023,293.18853759765625,297.1499938964844,293.1499938964844,0.0349566265940666,-5702.736328125,304.1584167480469,0.48636394739151,0.0783726871013641,0.3729644417762756,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.466216117143631,0.6037976145744324,0.6037976145744324,1.0,1.0,-2.254323959350586,0.9222914576530457,1.332032561302185,0.4096979200839996,0.0,0.0,0.8249657154083252,136.78195190429688,102.0,38.79011535644531,-27998.478515625,1175.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8575134277344,311.7879333496094,278.1499938964844,0.0,18000.0,315.7099914550781,37311.3671875,36000.0,0.0,0.0,0.6804541945457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643364429473877,1.6433892250061035,-2.48375981755089e-05,0.0,0.0006905744667164,0.0,0.0,531.2168579101562,0.0,0.0,0.0,0.9161343574523926,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200120985507965,-4291.587890625,304.1761779785156,0.7931739091873169,0.3068194687366485,0.2797843217849731,293.3002014160156,297.1499938964844,293.1499938964844,0.1755920052528381,-3776.605224609375,304.17486572265625,0.7470617294311523,0.2553653120994568,0.246236115694046,293.1871643066406,297.1499938964844,293.1499938964844,0.4325805306434631,-5694.64111328125,304.1696472167969,0.952314555644989,0.5291979312896729,0.3714454472064972,293.1908874511719,297.1499938964844,293.1499938964844,0.5335378646850586,-9077.8076171875,304.181640625,0.9990000128746032,0.6282358765602112,0.5915548205375671,293.1890869140625,297.1499938964844,293.1499938964844,0.0337875410914421,-5607.47607421875,304.1575622558594,0.4921425282955169,0.077281542122364,0.3661091923713684,291.4830017089844,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.48150634765625,1.0,0.4546900689601898,0.6067684292793274,0.6067684292793274,1.0,1.0,-2.226856470108032,0.9122654795646667,1.3145910501480105,0.405649721622467,0.0,0.0,0.7818071842193604,125.83392333984376,105.0,-12.737713813781738,-27551.625,1104.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3157043457031,311.9800109863281,278.1499938964844,0.0,18000.0,315.2300109863281,37386.45703125,36000.0,0.0,0.0,0.6695860028266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517824649810791,1.5178470611572266,-2.2444681235356256e-05,0.0,0.00067954469705,0.0,0.0,435.8307189941406,0.0,0.0,0.0,0.8580344319343567,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200120985507965,-4291.587890625,304.1761779785156,0.7931739091873169,0.3068194687366485,0.2797843217849731,293.3002014160156,297.1499938964844,293.1499938964844,0.1755920052528381,-3776.605224609375,304.17486572265625,0.7470617294311523,0.2553653120994568,0.246236115694046,293.1871643066406,297.1499938964844,293.1499938964844,0.4325805306434631,-5694.64111328125,304.1696472167969,0.952314555644989,0.5291979312896729,0.3714454472064972,293.1908874511719,297.1499938964844,293.1499938964844,0.5335378646850586,-9077.8076171875,304.181640625,0.9990000128746032,0.6282358765602112,0.5915548205375671,293.1890869140625,297.1499938964844,293.1499938964844,0.0337875410914421,-5607.47607421875,304.1575622558594,0.4921425282955169,0.077281542122364,0.3661091923713684,291.4830017089844,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.48150634765625,1.0,0.4546900689601898,0.6067684292793274,0.6067684292793274,1.0,1.0,-2.226856470108032,0.9122654795646667,1.3145910501480105,0.405649721622467,0.0,0.0,0.7818071842193604,125.83392333984376,105.0,-12.737713813781738,-27551.625,1104.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3157043457031,311.9800109863281,278.1499938964844,0.0,18000.0,315.2300109863281,37386.45703125,36000.0,0.0,0.0,0.6695860028266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517824649810791,1.5178470611572266,-2.2444681235356256e-05,0.0,0.00067954469705,0.0,0.0,435.8307189941406,0.0,0.0,0.0,0.8580344319343567,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167267054319381,-4242.02783203125,304.17291259765625,0.7954534888267517,0.3025871813297272,0.2758786976337433,293.3042907714844,297.1499938964844,293.1499938964844,0.172065258026123,-3717.091552734375,304.1724548339844,0.7480189204216003,0.250729501247406,0.2417485266923904,293.1898193359375,297.1499938964844,293.1499938964844,0.4319439530372619,-5690.48193359375,304.1641540527344,0.9589606523513794,0.5277179479598999,0.3703340291976928,293.17791748046875,297.1499938964844,293.1499938964844,0.521198034286499,-8907.720703125,304.19097900390625,0.9990000128746032,0.6298065185546875,0.5784866809844971,293.18975830078125,297.1499938964844,293.1499938964844,0.0328895561397075,-5534.99560546875,304.1565246582031,0.4933291375637054,0.0761594623327255,0.3604307770729065,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.44635009765625,1.0,0.4471569657325744,0.609943687915802,0.609943687915802,1.0,1.0,-2.1929543018341064,0.899497389793396,1.2934569120407104,0.399845153093338,0.0,0.0,0.743747889995575,120.74578857421876,108.0,-43.73565673828125,-26996.029296875,1049.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7748107910156,312.1498107910156,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5703125,36000.0,0.0,0.0,0.6597508788108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940213918685913,1.3940415382385254,-2.0240673620719463e-05,0.0,0.0006695633055642,0.0,0.0,354.1748962402344,0.0,0.0,0.0,0.8018067479133606,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167267054319381,-4242.02783203125,304.17291259765625,0.7954534888267517,0.3025871813297272,0.2758786976337433,293.3042907714844,297.1499938964844,293.1499938964844,0.172065258026123,-3717.091552734375,304.1724548339844,0.7480189204216003,0.250729501247406,0.2417485266923904,293.1898193359375,297.1499938964844,293.1499938964844,0.4319439530372619,-5690.48193359375,304.1641540527344,0.9589606523513794,0.5277179479598999,0.3703340291976928,293.17791748046875,297.1499938964844,293.1499938964844,0.521198034286499,-8907.720703125,304.19097900390625,0.9990000128746032,0.6298065185546875,0.5784866809844971,293.18975830078125,297.1499938964844,293.1499938964844,0.0328895561397075,-5534.99560546875,304.1565246582031,0.4933291375637054,0.0761594623327255,0.3604307770729065,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.44635009765625,1.0,0.4471569657325744,0.609943687915802,0.609943687915802,1.0,1.0,-2.1929543018341064,0.899497389793396,1.2934569120407104,0.399845153093338,0.0,0.0,0.743747889995575,120.74578857421876,108.0,-43.73565673828125,-26996.029296875,1049.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7748107910156,312.1498107910156,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5703125,36000.0,0.0,0.0,0.6597508788108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940213918685913,1.3940415382385254,-2.0240673620719463e-05,0.0,0.0006695633055642,0.0,0.0,354.1748962402344,0.0,0.0,0.0,0.8018067479133606,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137920260429382,-4197.88916015625,304.1701965332031,0.7943568229675293,0.2982474565505981,0.2719511389732361,293.3087463378906,297.1499938964844,293.1499938964844,0.1687570065259933,-3661.26416015625,304.1705017089844,0.7459421157836914,0.2459185421466827,0.2371812611818313,293.1928405761719,297.1499938964844,293.1499938964844,0.4320521354675293,-5693.869140625,304.1593017578125,0.9613714218139648,0.526093602180481,0.3691803812980652,293.1627197265625,297.1499938964844,293.1499938964844,0.5164371132850647,-8848.142578125,304.1849975585937,0.9990000128746032,0.6321835517883301,0.5725475549697876,293.1907958984375,297.1499938964844,293.1499938964844,0.0320615582168102,-5469.0107421875,304.1557312011719,0.4923306405544281,0.0749378427863121,0.3546993732452392,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.3940124511719,1.0,0.442266583442688,0.6129142045974731,0.6129142045974731,1.0,1.0,-2.1673424243927,0.8902196288108826,1.2771228551864624,0.3958435952663421,0.0,0.0,0.7142204642295837,118.18595886230467,111.0,-65.13688659667969,-26545.3125,1014.4755249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2541198730469,312.3346252441406,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4765625,36000.0,0.0,0.0,0.6478126645088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887319326400757,1.288750410079956,-1.8470880604581907e-05,0.0,0.0006574474973604,0.0,0.0,293.52569580078125,0.0,0.0,0.0,0.7549673318862915,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137920260429382,-4197.88916015625,304.1701965332031,0.7943568229675293,0.2982474565505981,0.2719511389732361,293.3087463378906,297.1499938964844,293.1499938964844,0.1687570065259933,-3661.26416015625,304.1705017089844,0.7459421157836914,0.2459185421466827,0.2371812611818313,293.1928405761719,297.1499938964844,293.1499938964844,0.4320521354675293,-5693.869140625,304.1593017578125,0.9613714218139648,0.526093602180481,0.3691803812980652,293.1627197265625,297.1499938964844,293.1499938964844,0.5164371132850647,-8848.142578125,304.1849975585937,0.9990000128746032,0.6321835517883301,0.5725475549697876,293.1907958984375,297.1499938964844,293.1499938964844,0.0320615582168102,-5469.0107421875,304.1557312011719,0.4923306405544281,0.0749378427863121,0.3546993732452392,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.3940124511719,1.0,0.442266583442688,0.6129142045974731,0.6129142045974731,1.0,1.0,-2.1673424243927,0.8902196288108826,1.2771228551864624,0.3958435952663421,0.0,0.0,0.7142204642295837,118.18595886230467,111.0,-65.13688659667969,-26545.3125,1014.4755249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2541198730469,312.3346252441406,278.1499938964844,0.0,18000.0,315.2300109863281,37079.4765625,36000.0,0.0,0.0,0.6478126645088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887319326400757,1.288750410079956,-1.8470880604581907e-05,0.0,0.0006574474973604,0.0,0.0,293.52569580078125,0.0,0.0,0.0,0.7549673318862915,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123303711414337,-4175.76953125,304.169189453125,0.7928719520568848,0.2960176765918731,0.2699697613716125,293.3111877441406,297.1499938964844,293.1499938964844,0.1670793145895004,-3632.788330078125,304.1698303222656,0.7440589666366577,0.2434267103672027,0.2348532825708389,293.1944580078125,297.1499938964844,293.1499938964844,0.4321622252464294,-5695.93310546875,304.15740966796875,0.9614585638046264,0.5252390503883362,0.3685900866985321,293.1575927734375,297.1499938964844,293.1499938964844,0.5160312652587891,-8846.3740234375,304.17938232421875,0.9990000128746032,0.6330342292785645,0.5714824199676514,293.19140625,297.1499938964844,293.1499938964844,0.0316494964063167,-5436.033203125,304.15545654296875,0.4912344813346863,0.0743029937148094,0.3518253862857818,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405691623687744,0.6143389940261841,0.6143389940261841,1.0,1.0,-2.156724691390991,0.8864988088607788,1.2702257633209229,0.3942953646183014,0.0,0.0,0.7022464275360107,117.55901336669922,111.0,-69.7562026977539,-26354.37890625,1001.5633544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47979736328125,312.4232177734375,278.1499938964844,0.0,18000.0,314.75,36946.53125,36000.0,0.0,0.0,0.6364778280258179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448300123214722,1.2448477745056152,-1.7765383745427243e-05,0.0,0.0006459440337494,0.0,0.0,270.5357360839844,0.0,0.0,0.0,0.7357196807861328,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108778804540634,-4153.7568359375,304.1683349609375,0.7908507585525513,0.2937308251857757,0.2679490149021148,293.3138732910156,297.1499938964844,293.1499938964844,0.165385752916336,-3603.980712890625,304.1693115234375,0.7416929602622986,0.2408569902181625,0.2324666231870651,293.1960754394531,297.1499938964844,293.1499938964844,0.4323691427707672,-5698.9599609375,304.1556701660156,0.960941195487976,0.5243582129478455,0.3679898381233215,293.1547241210937,297.1499938964844,293.1499938964844,0.516817033290863,-8861.2890625,304.1725769042969,0.9990000128746032,0.6335013508796692,0.5714388489723206,293.1920471191406,297.1499938964844,293.1499938964844,0.0312452092766761,-5403.7451171875,304.1551818847656,0.4898086190223694,0.0736522153019905,0.3489404618740082,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3372802734375,1.0,0.4392618834972381,0.6157307028770447,0.6157307028770447,1.0,1.0,-2.147191047668457,0.8832282423973083,1.2639628648757937,0.3929692208766937,0.0,0.0,0.692387580871582,117.2764892578125,114.0,-77.23506927490234,-26158.943359375,991.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.650146484375,312.47332763671875,278.1499938964844,0.0,18000.0,314.75,36808.62890625,36000.0,0.0,0.0,0.6291390657424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070294618606567,1.207046627998352,-1.7171389117720537e-05,0.0,0.0006384961889125,0.0,0.0,251.7576141357422,0.0,0.0,0.0,0.7193220853805542,4.0,0.0,1.0
