time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2078851461410522,-4108.052734375,304.167236328125,0.78556889295578,0.2890915274620056,0.2638428807258606,293.3194885253906,297.1499938964844,293.1499938964844,0.161852091550827,-3543.44580078125,304.1687927246094,0.7358379364013672,0.2355709075927734,0.2275531888008117,293.1993103027344,297.1499938964844,293.1499938964844,0.4327528178691864,-5704.29296875,304.1531982421875,0.9584422707557678,0.5225304365158081,0.3667624592781067,293.15625,297.1499938964844,293.1499938964844,0.5210558772087097,-8927.404296875,304.15802001953125,0.9990000128746032,0.6330940127372742,0.5737885236740112,293.1934814453125,297.1499938964844,293.1499938964844,0.0304131060838699,-5336.59375,304.15484619140625,0.4861057102680206,0.072296418249607,0.3430766761302948,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375778138637543,0.6184091567993164,0.6184091567993164,1.0,1.0,-2.1306607723236084,0.8777147531509399,1.252946138381958,0.3908147513866424,0.0,0.0,0.6786547303199768,117.53184509277344,117.0,-76.45415496826172,-25850.4296875,975.8015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9087219238281,312.5508728027344,278.1499938964844,0.0,18000.0,314.75,36521.33203125,36000.0,0.0,0.0,0.6143967509269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527117490768433,1.1527280807495115,-1.6328069250448607e-05,0.0,0.0006235346081666,0.0,0.0,226.24908447265625,0.0,0.0,0.0,0.6959375739097595,4.0,0.0,1.0
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2078851461410522,-4108.052734375,304.167236328125,0.78556889295578,0.2890915274620056,0.2638428807258606,293.3194885253906,297.1499938964844,293.1499938964844,0.161852091550827,-3543.44580078125,304.1687927246094,0.7358379364013672,0.2355709075927734,0.2275531888008117,293.1993103027344,297.1499938964844,293.1499938964844,0.4327528178691864,-5704.29296875,304.1531982421875,0.9584422707557678,0.5225304365158081,0.3667624592781067,293.15625,297.1499938964844,293.1499938964844,0.5210558772087097,-8927.404296875,304.15802001953125,0.9990000128746032,0.6330940127372742,0.5737885236740112,293.1934814453125,297.1499938964844,293.1499938964844,0.0304131060838699,-5336.59375,304.15484619140625,0.4861057102680206,0.072296418249607,0.3430766761302948,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375778138637543,0.6184091567993164,0.6184091567993164,1.0,1.0,-2.1306607723236084,0.8777147531509399,1.252946138381958,0.3908147513866424,0.0,0.0,0.6786547303199768,117.53184509277344,117.0,-76.45415496826172,-25850.4296875,975.8015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9087219238281,312.5508728027344,278.1499938964844,0.0,18000.0,314.75,36521.33203125,36000.0,0.0,0.0,0.6143967509269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527117490768433,1.1527280807495115,-1.6328069250448607e-05,0.0,0.0006235346081666,0.0,0.0,226.24908447265625,0.0,0.0,0.0,0.6959375739097595,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046748101711273,-4058.398681640625,304.1668701171875,0.7791659832000732,0.2844310104846954,0.2597316801548004,293.324951171875,297.1499938964844,293.1499938964844,0.1580633819103241,-3477.80712890625,304.1688537597656,0.7289397120475769,0.2301687002182006,0.2225402593612671,293.2026062011719,297.1499938964844,293.1499938964844,0.4327069222927093,-5704.5234375,304.1522521972656,0.9544453620910645,0.5206136703491211,0.3654945194721222,293.16680908203125,297.1499938964844,293.1499938964844,0.5276400446891785,-9024.169921875,304.1444091796875,0.9990000128746032,0.63081294298172,0.5785461068153381,293.19512939453125,297.1499938964844,293.1499938964844,0.0294621475040912,-5261.71435546875,304.15484619140625,0.481390118598938,0.070864237844944,0.3370122015476227,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368216097354889,0.6209596991539001,0.6209596991539001,1.0,1.0,-2.1166083812713623,0.8731776475906372,1.243430733680725,0.3891292512416839,0.0,0.0,0.670245349407196,118.6059799194336,120.0,-66.6843032836914,-25599.2421875,966.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393981933594,312.5707092285156,278.1499938964844,0.0,18000.0,314.2699890136719,36319.1640625,36000.0,0.0,0.0,0.5953514575958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118575096130371,1.1185908317565918,-1.5811523553566076e-05,0.0,0.0006042059976607,0.0,0.0,211.16075134277344,0.0,0.0,0.0,0.6813913583755493,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046748101711273,-4058.398681640625,304.1668701171875,0.7791659832000732,0.2844310104846954,0.2597316801548004,293.324951171875,297.1499938964844,293.1499938964844,0.1580633819103241,-3477.80712890625,304.1688537597656,0.7289397120475769,0.2301687002182006,0.2225402593612671,293.2026062011719,297.1499938964844,293.1499938964844,0.4327069222927093,-5704.5234375,304.1522521972656,0.9544453620910645,0.5206136703491211,0.3654945194721222,293.16680908203125,297.1499938964844,293.1499938964844,0.5276400446891785,-9024.169921875,304.1444091796875,0.9990000128746032,0.63081294298172,0.5785461068153381,293.19512939453125,297.1499938964844,293.1499938964844,0.0294621475040912,-5261.71435546875,304.15484619140625,0.481390118598938,0.070864237844944,0.3370122015476227,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368216097354889,0.6209596991539001,0.6209596991539001,1.0,1.0,-2.1166083812713623,0.8731776475906372,1.243430733680725,0.3891292512416839,0.0,0.0,0.670245349407196,118.6059799194336,120.0,-66.6843032836914,-25599.2421875,966.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393981933594,312.5707092285156,278.1499938964844,0.0,18000.0,314.2699890136719,36319.1640625,36000.0,0.0,0.0,0.5953514575958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118575096130371,1.1185908317565918,-1.5811523553566076e-05,0.0,0.0006042059976607,0.0,0.0,211.16075134277344,0.0,0.0,0.0,0.6813913583755493,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2014866173267364,-4008.915283203125,304.16656494140625,0.7720744609832764,0.2797686755657196,0.2556358277797699,293.33013916015625,297.1499938964844,293.1499938964844,0.1542254388332367,-3410.9521484375,304.1689453125,0.7212594747543335,0.2246845960617065,0.2174650728702545,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605200767517,-5704.64111328125,304.1515808105469,0.9493491053581238,0.518622636795044,0.3641872107982635,293.1849670410156,297.1499938964844,293.1499938964844,0.5363961458206177,-9149.15234375,304.1317138671875,0.9990000128746032,0.6267205476760864,0.5849900245666504,293.19696044921875,297.1499938964844,293.1499938964844,0.0282424427568912,-5181.16455078125,304.1551513671875,0.4755912721157074,0.0693461745977401,0.330678254365921,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18701171875,1.0,0.4367116093635559,0.6233133673667908,0.6233133673667908,1.0,1.0,-2.104154586791992,0.8691787719726562,1.234975814819336,0.3876679539680481,0.0,0.0,0.6680659055709839,120.26616668701172,123.0,-65.82234191894531,-25352.599609375,960.0096435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9605407714844,312.4676818847656,278.1499938964844,0.0,18000.0,314.2699890136719,36117.72265625,36000.0,0.0,0.0,0.5811725854873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103207230567932,1.1032227277755735,-1.5558627637801692e-05,0.0,0.0005898163071833,0.0,0.0,204.3622894287109,0.0,0.0,0.0,0.6748972535133362,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2014866173267364,-4008.915283203125,304.16656494140625,0.7720744609832764,0.2797686755657196,0.2556358277797699,293.33013916015625,297.1499938964844,293.1499938964844,0.1542254388332367,-3410.9521484375,304.1689453125,0.7212594747543335,0.2246845960617065,0.2174650728702545,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605200767517,-5704.64111328125,304.1515808105469,0.9493491053581238,0.518622636795044,0.3641872107982635,293.1849670410156,297.1499938964844,293.1499938964844,0.5363961458206177,-9149.15234375,304.1317138671875,0.9990000128746032,0.6267205476760864,0.5849900245666504,293.19696044921875,297.1499938964844,293.1499938964844,0.0282424427568912,-5181.16455078125,304.1551513671875,0.4755912721157074,0.0693461745977401,0.330678254365921,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18701171875,1.0,0.4367116093635559,0.6233133673667908,0.6233133673667908,1.0,1.0,-2.104154586791992,0.8691787719726562,1.234975814819336,0.3876679539680481,0.0,0.0,0.6680659055709839,120.26616668701172,123.0,-65.82234191894531,-25352.599609375,960.0096435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9605407714844,312.4676818847656,278.1499938964844,0.0,18000.0,314.2699890136719,36117.72265625,36000.0,0.0,0.0,0.5811725854873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103207230567932,1.1032227277755735,-1.5558627637801692e-05,0.0,0.0005898163071833,0.0,0.0,204.3622894287109,0.0,0.0,0.0,0.6748972535133362,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.198116198182106,-3956.05810546875,304.1666564941406,0.76409912109375,0.275116890668869,0.2515731453895569,293.3349914550781,297.1499938964844,293.1499938964844,0.1501937359571457,-3340.0146484375,304.1693725585937,0.7122905254364014,0.2191374897956848,0.2123535424470901,293.208984375,297.1499938964844,293.1499938964844,0.4321608543395996,-5699.595703125,304.15191650390625,0.9427383542060852,0.5165738463401794,0.362859159708023,293.2083740234375,297.1499938964844,293.1499938964844,0.543739914894104,-9250.0478515625,304.1261291503906,0.9984975457191468,0.6210922002792358,0.5900453329086304,293.1988830566406,297.1499938964844,293.1499938964844,0.027436314150691,-5092.71630859375,304.15478515625,0.4679344594478607,0.0677666589617729,0.324153184890747,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369378983974457,0.6257141828536987,0.6257141828536987,1.0,1.0,-2.0898146629333496,0.8642669320106506,1.2255476713180542,0.3858495354652405,0.0,0.0,0.6701754331588745,122.6636962890625,126.0,-51.23012924194336,-25134.63671875,954.8252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.751220703125,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3515625,36000.0,0.0,0.0,0.5688886046409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050313711166382,1.1050469875335691,-1.5548857845715247e-05,0.0,0.0005773495649918,0.0,0.0,204.7640686035156,0.0,0.0,0.0,0.6755514144897461,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.198116198182106,-3956.05810546875,304.1666564941406,0.76409912109375,0.275116890668869,0.2515731453895569,293.3349914550781,297.1499938964844,293.1499938964844,0.1501937359571457,-3340.0146484375,304.1693725585937,0.7122905254364014,0.2191374897956848,0.2123535424470901,293.208984375,297.1499938964844,293.1499938964844,0.4321608543395996,-5699.595703125,304.15191650390625,0.9427383542060852,0.5165738463401794,0.362859159708023,293.2083740234375,297.1499938964844,293.1499938964844,0.543739914894104,-9250.0478515625,304.1261291503906,0.9984975457191468,0.6210922002792358,0.5900453329086304,293.1988830566406,297.1499938964844,293.1499938964844,0.027436314150691,-5092.71630859375,304.15478515625,0.4679344594478607,0.0677666589617729,0.324153184890747,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369378983974457,0.6257141828536987,0.6257141828536987,1.0,1.0,-2.0898146629333496,0.8642669320106506,1.2255476713180542,0.3858495354652405,0.0,0.0,0.6701754331588745,122.6636962890625,126.0,-51.23012924194336,-25134.63671875,954.8252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.751220703125,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3515625,36000.0,0.0,0.0,0.5688886046409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050313711166382,1.1050469875335691,-1.5548857845715247e-05,0.0,0.0005773495649918,0.0,0.0,204.7640686035156,0.0,0.0,0.0,0.6755514144897461,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962853819131851,-3926.995849609375,304.1669616699219,0.7592138051986694,0.2728022933006286,0.249583825469017,293.3372497558594,297.1499938964844,293.1499938964844,0.1480575054883957,-3302.021728515625,304.16973876953125,0.7065409421920776,0.216352179646492,0.2098183035850525,293.2104797363281,297.1499938964844,293.1499938964844,0.431532084941864,-5692.828125,304.1527099609375,0.9379681944847108,0.5155326128005981,0.3622092008590698,293.2173767089844,297.1499938964844,293.1499938964844,0.5419824719429016,-9222.029296875,304.1336364746094,0.99469256401062,0.6185784935951233,0.5876111388206482,293.1997375488281,297.1499938964844,293.1499938964844,0.027012089267373,-5046.34228515625,304.1546936035156,0.4625361263751983,0.0669784396886825,0.3210267424583435,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.436890959739685,0.627140998840332,0.627140998840332,1.0,1.0,-2.0768930912017822,0.859318733215332,1.2175742387771606,0.3836806118488312,0.0,0.0,0.6712595224380493,124.50696563720705,126.0,-34.84064865112305,-24985.412109375,949.0875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6125183105469,312.2251892089844,278.1499938964844,0.0,18000.0,313.7900085449219,35938.0,36000.0,0.0,0.0,0.5586512088775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087567806243896,1.1087722778320312,-1.5592526324326172e-05,0.0,0.0005669599631801,0.0,0.0,206.22544860839844,0.0,0.0,0.0,0.6770361065864563,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944572180509567,-3897.955322265625,304.1672058105469,0.7546223998069763,0.2704764604568481,0.2475841492414474,293.3394775390625,297.1499938964844,293.1499938964844,0.1459121853113174,-3263.779052734375,304.1700439453125,0.7008751034736633,0.2135391980409622,0.2072581946849823,293.2120361328125,297.1499938964844,293.1499938964844,0.4308896958827972,-5685.99462890625,304.15338134765625,0.9334853887557985,0.514459490776062,0.3615374565124511,293.2234191894531,297.1499938964844,293.1499938964844,0.5405514240264893,-9199.5048828125,304.1391906738281,0.991116464138031,0.6165406703948975,0.5855739116668701,293.2006225585937,297.1499938964844,293.1499938964844,0.0264781694859266,-4999.26806640625,304.1548156738281,0.4570794999599457,0.0661777555942535,0.3178440034389496,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.1368713378906,1.0,0.4368067383766174,0.6285690665245056,0.6285690665245056,1.0,1.0,-2.064340353012085,0.8545284271240234,1.209811806678772,0.3815717995166778,0.0,0.0,0.6727244853973389,126.2271728515625,129.0,-31.931612014770508,-24803.25390625,943.2894287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42498779296875,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.58203125,36000.0,0.0,0.0,0.5530656576156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120611429214478,1.112076759338379,-1.563541081850417e-05,0.0,0.0005612913519144,0.0,0.0,207.5688018798828,0.0,0.0,0.0,0.6784546971321106,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.190856859087944,-3840.690673828125,304.16748046875,0.7460582256317139,0.26582932472229,0.2435685992240905,293.3438415527344,297.1499938964844,293.1499938964844,0.1416206508874893,-3186.994873046875,304.1705322265625,0.6898431181907654,0.2078553438186645,0.2020652890205383,293.2151184082031,297.1499938964844,293.1499938964844,0.4296686947345733,-5673.14453125,304.154296875,0.9251216053962708,0.512263298034668,0.3601422309875488,293.2308044433594,297.1499938964844,293.1499938964844,0.538528561592102,-9168.26171875,304.1460876464844,0.984437882900238,0.6131719946861267,0.5823839902877808,293.2022705078125,297.1499938964844,293.1499938964844,0.0254364795982837,-4904.5625,304.1549377441406,0.4468636214733124,0.0645622536540031,0.3113358914852142,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365778267383575,0.6314119696617126,0.6314119696617126,1.0,1.0,-2.039958000183105,0.8452176451683044,1.1947404146194458,0.3774929046630859,0.0,0.0,0.6784884333610535,129.45144653320312,132.0,-26.45464324951172,-24482.525390625,931.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.29296875,36000.0,0.0,0.0,0.5433484315872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267521381378174,1.1267679929733276,-1.5814493963262066e-05,0.0,0.0005514295771718,0.0,0.0,213.4862670898437,0.0,0.0,0.0,0.6846519112586975,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.190856859087944,-3840.690673828125,304.16748046875,0.7460582256317139,0.26582932472229,0.2435685992240905,293.3438415527344,297.1499938964844,293.1499938964844,0.1416206508874893,-3186.994873046875,304.1705322265625,0.6898431181907654,0.2078553438186645,0.2020652890205383,293.2151184082031,297.1499938964844,293.1499938964844,0.4296686947345733,-5673.14453125,304.154296875,0.9251216053962708,0.512263298034668,0.3601422309875488,293.2308044433594,297.1499938964844,293.1499938964844,0.538528561592102,-9168.26171875,304.1460876464844,0.984437882900238,0.6131719946861267,0.5823839902877808,293.2022705078125,297.1499938964844,293.1499938964844,0.0254364795982837,-4904.5625,304.1549377441406,0.4468636214733124,0.0645622536540031,0.3113358914852142,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365778267383575,0.6314119696617126,0.6314119696617126,1.0,1.0,-2.039958000183105,0.8452176451683044,1.1947404146194458,0.3774929046630859,0.0,0.0,0.6784884333610535,129.45144653320312,132.0,-26.45464324951172,-24482.525390625,931.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225830078125,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.29296875,36000.0,0.0,0.0,0.5433484315872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267521381378174,1.1267679929733276,-1.5814493963262066e-05,0.0,0.0005514295771718,0.0,0.0,213.4862670898437,0.0,0.0,0.0,0.6846519112586975,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871365308761596,-3781.1015625,304.1678466796875,0.738061785697937,0.2612083256244659,0.2395655363798141,293.3479309082031,297.1499938964844,293.1499938964844,0.1371889114379882,-3107.0087890625,304.1710510253906,0.6790839433670044,0.202115848660469,0.1968073546886444,293.21807861328125,297.1499938964844,293.1499938964844,0.4280642867088318,-5656.14892578125,304.1555480957031,0.9173453450202942,0.5100155472755432,0.3587037622928619,293.2355651855469,297.1499938964844,293.1499938964844,0.5364002585411072,-9136.9482421875,304.15087890625,0.9779533743858336,0.610156774520874,0.579655647277832,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769288063049,-4805.41552734375,304.1550598144531,0.4374637007713318,0.0629425942897796,0.304762989282608,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363124668598175,0.6342213749885559,0.6342213749885559,1.0,1.0,-2.0159380435943604,0.8359842896461487,1.1799538135528564,0.3734435439109802,0.0,0.0,0.6851898431777954,132.53707885742188,135.0,-18.561248779296875,-24180.947265625,920.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.51953125,36000.0,0.0,0.0,0.5306587815284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463327407836914,1.1463488340377808,-1.6074645827757195e-05,0.0,0.0005385511904023,0.0,0.0,221.75296020507807,0.0,0.0,0.0,0.692956268787384,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871365308761596,-3781.1015625,304.1678466796875,0.738061785697937,0.2612083256244659,0.2395655363798141,293.3479309082031,297.1499938964844,293.1499938964844,0.1371889114379882,-3107.0087890625,304.1710510253906,0.6790839433670044,0.202115848660469,0.1968073546886444,293.21807861328125,297.1499938964844,293.1499938964844,0.4280642867088318,-5656.14892578125,304.1555480957031,0.9173453450202942,0.5100155472755432,0.3587037622928619,293.2355651855469,297.1499938964844,293.1499938964844,0.5364002585411072,-9136.9482421875,304.15087890625,0.9779533743858336,0.610156774520874,0.579655647277832,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769288063049,-4805.41552734375,304.1550598144531,0.4374637007713318,0.0629425942897796,0.304762989282608,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363124668598175,0.6342213749885559,0.6342213749885559,1.0,1.0,-2.0159380435943604,0.8359842896461487,1.1799538135528564,0.3734435439109802,0.0,0.0,0.6851898431777954,132.53707885742188,135.0,-18.561248779296875,-24180.947265625,920.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.51953125,36000.0,0.0,0.0,0.5306587815284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463327407836914,1.1463488340377808,-1.6074645827757195e-05,0.0,0.0005385511904023,0.0,0.0,221.75296020507807,0.0,0.0,0.0,0.692956268787384,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835900694131851,-3724.238525390625,304.16778564453125,0.7306268811225891,0.2567722797393799,0.2356673181056976,293.3509216308594,297.1499938964844,293.1499938964844,0.132860392332077,-3028.49267578125,304.1712341308594,0.6688105463981628,0.1964938044548034,0.1915903687477111,293.2200927734375,297.1499938964844,293.1499938964844,0.4266314506530761,-5641.2421875,304.1560363769531,0.9103382229804992,0.5078787803649902,0.3572944402694702,293.2384948730469,297.1499938964844,293.1499938964844,0.5345476269721985,-9110.6474609375,304.15362548828125,0.971651256084442,0.6073912382125854,0.5771396160125732,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206616878509,-4714.15185546875,304.15496826171875,0.4292383790016174,0.061488039791584,0.2986019253730774,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887451171875,1.0,0.4360707402229309,0.6369346380233765,0.6369346380233765,1.0,1.0,-1.992876887321472,0.8270761966705322,1.16580069065094,0.3695102632045746,0.0,0.0,0.6941773295402527,135.47463989257812,138.0,-22.520479202270508,-23863.4921875,909.1238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.110107421875,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.18359375,36000.0,0.0,0.0,0.5234024524688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711628437042236,1.171179175376892,-1.6408397641498595e-05,0.0,0.0005311869899742,0.0,0.0,232.547607421875,0.0,0.0,0.0,0.7036288380622864,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835900694131851,-3724.238525390625,304.16778564453125,0.7306268811225891,0.2567722797393799,0.2356673181056976,293.3509216308594,297.1499938964844,293.1499938964844,0.132860392332077,-3028.49267578125,304.1712341308594,0.6688105463981628,0.1964938044548034,0.1915903687477111,293.2200927734375,297.1499938964844,293.1499938964844,0.4266314506530761,-5641.2421875,304.1560363769531,0.9103382229804992,0.5078787803649902,0.3572944402694702,293.2384948730469,297.1499938964844,293.1499938964844,0.5345476269721985,-9110.6474609375,304.15362548828125,0.971651256084442,0.6073912382125854,0.5771396160125732,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206616878509,-4714.15185546875,304.15496826171875,0.4292383790016174,0.061488039791584,0.2986019253730774,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887451171875,1.0,0.4360707402229309,0.6369346380233765,0.6369346380233765,1.0,1.0,-1.992876887321472,0.8270761966705322,1.16580069065094,0.3695102632045746,0.0,0.0,0.6941773295402527,135.47463989257812,138.0,-22.520479202270508,-23863.4921875,909.1238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.110107421875,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.18359375,36000.0,0.0,0.0,0.5234024524688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711628437042236,1.171179175376892,-1.6408397641498595e-05,0.0,0.0005311869899742,0.0,0.0,232.547607421875,0.0,0.0,0.0,0.7036288380622864,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801693588495254,-3669.128662109375,304.1675720214844,0.7237502932548523,0.2525466680526733,0.2319708615541458,293.3526306152344,297.1499938964844,293.1499938964844,0.1286467611789703,-2951.490478515625,304.1711730957031,0.6592808961868286,0.1910504698753357,0.186548501253128,293.22119140625,297.1499938964844,293.1499938964844,0.4251701235771179,-5626.025390625,304.1564636230469,0.9042922854423524,0.5058801174163818,0.3559916019439697,293.2400817871094,297.1499938964844,293.1499938964844,0.5326345562934875,-9083.994140625,304.15557861328125,0.96566903591156,0.6048232913017273,0.5748357772827148,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399190723896,-4637.802734375,304.15460205078125,0.4225718080997467,0.0602626837790012,0.2935041487216949,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359519481658935,0.6394881010055542,0.6394881010055542,1.0,1.0,-1.971928715705872,0.818989098072052,1.1529395580291748,0.365947425365448,0.0,0.0,0.7047263979911804,138.23855590820312,141.0,-17.366146087646484,-23600.720703125,899.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98046875,36000.0,0.0,0.0,0.5179746747016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202975511550903,1.20299232006073,-1.685364986769855e-05,0.0,0.000525678449776,0.0,0.0,247.0202789306641,0.0,0.0,0.0,0.7173260450363159,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801693588495254,-3669.128662109375,304.1675720214844,0.7237502932548523,0.2525466680526733,0.2319708615541458,293.3526306152344,297.1499938964844,293.1499938964844,0.1286467611789703,-2951.490478515625,304.1711730957031,0.6592808961868286,0.1910504698753357,0.186548501253128,293.22119140625,297.1499938964844,293.1499938964844,0.4251701235771179,-5626.025390625,304.1564636230469,0.9042922854423524,0.5058801174163818,0.3559916019439697,293.2400817871094,297.1499938964844,293.1499938964844,0.5326345562934875,-9083.994140625,304.15557861328125,0.96566903591156,0.6048232913017273,0.5748357772827148,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399190723896,-4637.802734375,304.15460205078125,0.4225718080997467,0.0602626837790012,0.2935041487216949,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359519481658935,0.6394881010055542,0.6394881010055542,1.0,1.0,-1.971928715705872,0.818989098072052,1.1529395580291748,0.365947425365448,0.0,0.0,0.7047263979911804,138.23855590820312,141.0,-17.366146087646484,-23600.720703125,899.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98046875,36000.0,0.0,0.0,0.5179746747016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202975511550903,1.20299232006073,-1.685364986769855e-05,0.0,0.000525678449776,0.0,0.0,247.0202789306641,0.0,0.0,0.0,0.7173260450363159,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784740984439849,-3641.69580078125,304.1674499511719,0.7203808426856995,0.2504793107509613,0.2301686853170395,293.3532409667969,297.1499938964844,293.1499938964844,0.1265581399202346,-2913.087890625,304.1711120605469,0.6547049880027771,0.1883631348609924,0.1840662658214569,293.2215881347656,297.1499938964844,293.1499938964844,0.4243828654289245,-5617.79443359375,304.15673828125,0.9015145897865297,0.5048974752426147,0.3553561270236969,293.2406616210937,297.1499938964844,293.1499938964844,0.5315997004508972,-9069.6943359375,304.1564636230469,0.9627013206481934,0.6035681962966919,0.5737190842628479,293.2028503417969,297.1499938964844,293.1499938964844,0.0222910307347774,-4603.021484375,304.1543884277344,0.4196134805679321,0.0597009882330894,0.2912191748619079,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359422624111175,0.6407179236412048,0.6407179236412048,1.0,1.0,-1.9619351625442505,0.8151208162307739,1.1468143463134766,0.3642412722110748,0.0,0.0,0.7102439403533936,139.60792541503906,141.0,-14.083328247070312,-23479.923828125,895.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,35649.328125,35280.0,0.0,0.0,0.5142783522605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219950795173645,1.2199678421020508,-1.709964453766588e-05,0.0,0.0005219271406531,0.0,0.0,255.0491180419922,0.0,0.0,0.0,0.7147043347358704,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769802272319793,-3617.761474609375,304.1669921875,0.7170042395591736,0.2484357208013534,0.2283886224031448,293.353759765625,297.1499938964844,293.1499938964844,0.1246126815676689,-2877.43994140625,304.1708068847656,0.6502299904823303,0.1856895834207534,0.1815991401672363,293.2219543457031,297.1499938964844,293.1499938964844,0.4240172803401947,-5614.34619140625,304.1561584472656,0.8987968564033508,0.5039228796958923,0.3547255098819732,293.2411499023437,297.1499938964844,293.1499938964844,0.5310789346694946,-9062.990234375,304.1562194824219,0.9597259759902954,0.6023273468017578,0.5726149678230286,293.2021789550781,297.1499938964844,293.1499938964844,0.0219950750470161,-4574.1689453125,304.1541442871094,0.4168293476104736,0.0591617822647094,0.2890505492687225,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.29302978515625,291.0565795898437,1.0,0.4359622895717621,0.6419231295585632,0.6419231295585632,1.0,1.0,-1.9521470069885247,0.8113219738006592,1.1408250331878662,0.362561821937561,0.0,0.0,0.7177798748016357,140.98158264160156,144.0,-28.514169692993164,-23313.73828125,890.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737365722656,310.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,34997.11328125,35280.0,0.0,0.0,0.5122681260108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284657955169678,1.2284828424453735,-1.7078747987397946e-05,0.0,0.0005198870203457,0.0,0.0,257.52703857421875,0.0,0.0,0.0,0.7268153429031372,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749711036682129,-3585.050537109375,304.1669311523437,0.7128990888595581,0.2460107207298278,0.2262796610593795,293.354248046875,297.1499938964844,293.1499938964844,0.122125469148159,-2831.3193359375,304.1708068847656,0.6449819207191467,0.1824940592050552,0.1786533743143081,293.2222900390625,297.1499938964844,293.1499938964844,0.4230177998542785,-5603.79833984375,304.1566467285156,0.8955872654914856,0.5027586221694946,0.3539758920669555,293.2416076660156,297.1499938964844,293.1499938964844,0.5297626852989197,-9044.7978515625,304.1572570800781,0.9561426639556884,0.6008501052856445,0.5713070034980774,293.2013244628906,297.1499938964844,293.1499938964844,0.0216183122247457,-4535.705078125,304.1539306640625,0.4136718511581421,0.0585381425917148,0.2865680456161499,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360232949256897,0.6433410048484802,0.6433410048484802,1.0,1.0,-1.940624713897705,0.8068365454673767,1.1337882280349731,0.3605733215808868,0.0,0.0,0.7258489727973938,142.6401824951172,144.0,-13.116458892822266,-23201.4140625,886.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9119567871094,310.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34870.30078125,35280.0,0.0,0.0,0.5103461742401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539745569229126,1.253991961479187,-1.7434602341381833e-05,0.0,0.0005179365398362,0.0,0.0,269.8041076660156,0.0,0.0,0.0,0.737741231918335,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735922396183014,-3562.48046875,304.1669921875,0.7100995182991028,0.2444080561399459,0.2248870283365249,293.35455322265625,297.1499938964844,293.1499938964844,0.1204403862357139,-2799.892578125,304.1708374023437,0.6415478587150574,0.1803689897060394,0.1766955256462097,293.2225341796875,297.1499938964844,293.1499938964844,0.4222162067890167,-5595.275390625,304.1571350097656,0.8934694528579712,0.5019789338111877,0.353475421667099,293.2419128417969,297.1499938964844,293.1499938964844,0.5287151336669922,-9030.296875,304.1581115722656,0.9537382125854492,0.5998632907867432,0.570436418056488,293.20074462890625,297.1499938964844,293.1499938964844,0.0213691033422946,-4509.73486328125,304.15380859375,0.4116546213626861,0.0581337288022041,0.2849712073802948,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.056884765625,1.0,0.4360837340354919,0.64427250623703,0.64427250623703,1.0,1.0,-1.933037161827088,0.803874135017395,1.1291630268096924,0.3592563271522522,0.0,0.0,0.7306193709373474,143.7548828125,147.0,-5.88008975982666,-23120.515625,883.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34871.52734375,35280.0,0.0,0.0,0.5093398094177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695348262786863,1.26955246925354,-1.767332651070319e-05,0.0,0.0005169151700101,0.0,0.0,277.7101745605469,0.0,0.0,0.0,0.7445688247680664,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701871007680893,-3506.57861328125,304.1669921875,0.7029349207878113,0.2404501736164093,0.2214500159025192,293.3551025390625,297.1499938964844,293.1499938964844,0.1162564530968666,-2721.44580078125,304.1708679199219,0.633147656917572,0.1750701516866684,0.1718159914016723,293.2231140136719,297.1499938964844,293.1499938964844,0.4201631247997284,-5573.51513671875,304.1581726074219,0.888249933719635,0.5000247359275818,0.3522193729877472,293.2425842285156,297.1499938964844,293.1499938964844,0.5260236263275146,-8993.2900390625,304.1598815917969,0.9476817846298218,0.5973967909812927,0.5682583451271057,293.19921875,297.1499938964844,293.1499938964844,0.0207774750888347,-4447.13916015625,304.1535339355469,0.40683513879776,0.0571545027196407,0.2811386883258819,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362944662570953,0.6465625762939453,0.6465625762939453,1.0,1.0,-1.9143239259719849,0.7965391874313354,1.1177847385406494,0.3559818565845489,0.0,0.0,0.7420404553413391,146.57200622558594,150.0,4.572119235992432,-22922.201171875,876.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.5075910091400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306209921836853,1.3062282800674438,-1.8251947039971128e-05,0.0,0.0005151403602212,0.0,0.0,297.06646728515625,0.0,0.0,0.0,0.7458717226982117,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701871007680893,-3506.57861328125,304.1669921875,0.7029349207878113,0.2404501736164093,0.2214500159025192,293.3551025390625,297.1499938964844,293.1499938964844,0.1162564530968666,-2721.44580078125,304.1708679199219,0.633147656917572,0.1750701516866684,0.1718159914016723,293.2231140136719,297.1499938964844,293.1499938964844,0.4201631247997284,-5573.51513671875,304.1581726074219,0.888249933719635,0.5000247359275818,0.3522193729877472,293.2425842285156,297.1499938964844,293.1499938964844,0.5260236263275146,-8993.2900390625,304.1598815917969,0.9476817846298218,0.5973967909812927,0.5682583451271057,293.19921875,297.1499938964844,293.1499938964844,0.0207774750888347,-4447.13916015625,304.1535339355469,0.40683513879776,0.0571545027196407,0.2811386883258819,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362944662570953,0.6465625762939453,0.6465625762939453,1.0,1.0,-1.9143239259719849,0.7965391874313354,1.1177847385406494,0.3559818565845489,0.0,0.0,0.7420404553413391,146.57200622558594,150.0,4.572119235992432,-22922.201171875,876.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.5075910091400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306209921836853,1.3062282800674438,-1.8251947039971128e-05,0.0,0.0005151403602212,0.0,0.0,297.06646728515625,0.0,0.0,0.0,0.7458717226982117,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670550405979156,-3455.245849609375,304.1665954589844,0.6958460211753845,0.2365629523992538,0.2180763334035873,293.35552978515625,297.1499938964844,293.1499938964844,0.1122520267963409,-2646.05322265625,304.1706237792969,0.6248854398727417,0.1697882860898971,0.1669533252716064,293.2235717773437,297.1499938964844,293.1499938964844,0.4185923933982849,-5557.2470703125,304.1581726074219,0.883161723613739,0.4980822503566742,0.3509683012962341,293.2430725097656,297.1499938964844,293.1499938964844,0.5239176154136658,-8965.017578125,304.16021728515625,0.9416145086288452,0.5949555039405823,0.5660975575447083,293.1977233886719,297.1499938964844,293.1499938964844,0.0202573016285896,-4392.03173828125,304.1532287597656,0.4022033512592315,0.0562117137014865,0.277484655380249,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365775883197784,0.6488069295883179,0.6488069295883179,1.0,1.0,-1.89594841003418,0.7893016338348389,1.1066467761993408,0.3527336418628692,0.0,0.0,0.7559858560562134,149.42164611816406,153.0,2.3891632556915283,-22697.35546875,869.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567321777344,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064140558242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279120922088623,1.3279304504394531,-1.835982038755901e-05,0.0,0.0005139458808116,0.0,0.0,306.05828857421875,0.0,0.0,0.0,0.7679862380027771,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670550405979156,-3455.245849609375,304.1665954589844,0.6958460211753845,0.2365629523992538,0.2180763334035873,293.35552978515625,297.1499938964844,293.1499938964844,0.1122520267963409,-2646.05322265625,304.1706237792969,0.6248854398727417,0.1697882860898971,0.1669533252716064,293.2235717773437,297.1499938964844,293.1499938964844,0.4185923933982849,-5557.2470703125,304.1581726074219,0.883161723613739,0.4980822503566742,0.3509683012962341,293.2430725097656,297.1499938964844,293.1499938964844,0.5239176154136658,-8965.017578125,304.16021728515625,0.9416145086288452,0.5949555039405823,0.5660975575447083,293.1977233886719,297.1499938964844,293.1499938964844,0.0202573016285896,-4392.03173828125,304.1532287597656,0.4022033512592315,0.0562117137014865,0.277484655380249,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365775883197784,0.6488069295883179,0.6488069295883179,1.0,1.0,-1.89594841003418,0.7893016338348389,1.1066467761993408,0.3527336418628692,0.0,0.0,0.7559858560562134,149.42164611816406,153.0,2.3891632556915283,-22697.35546875,869.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567321777344,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064140558242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279120922088623,1.3279304504394531,-1.835982038755901e-05,0.0,0.0005139458808116,0.0,0.0,306.05828857421875,0.0,0.0,0.0,0.7679862380027771,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635685861110687,-3397.19580078125,304.1668701171875,0.6888725757598877,0.2327385395765304,0.2147611826658249,293.3558349609375,297.1499938964844,293.1499938964844,0.1080109328031539,-2565.01123046875,304.1708068847656,0.6164467930793762,0.1645196378231048,0.1621040254831314,293.2240295410156,297.1499938964844,293.1499938964844,0.4159516394138336,-5528.9736328125,304.1598205566406,0.8781999945640564,0.4961254000663757,0.3497137129306793,293.24346923828125,297.1499938964844,293.1499938964844,0.5204935073852539,-8917.7783203125,304.1625061035156,0.9355698823928832,0.5925115942955017,0.563944399356842,293.1962585449219,297.1499938964844,293.1499938964844,0.0196980312466621,-4329.25927734375,304.153076171875,0.3975775837898254,0.0552982166409492,0.2739724814891815,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369201958179474,0.6510197520256042,0.6510197520256042,1.0,1.0,-1.877834677696228,0.7821366786956787,1.095697999000549,0.3495034277439117,0.0,0.0,0.7645654678344727,152.30014038085938,156.0,21.678770065307617,-22539.1328125,862.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.671875,34200.0,0.0,0.0,0.5058407783508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579849004745483,1.3580037355422974,-1.886390964500606e-05,0.0,0.0005133640952408,0.0,0.0,323.1793212890625,0.0,0.0,0.0,0.7814295887947083,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635685861110687,-3397.19580078125,304.1668701171875,0.6888725757598877,0.2327385395765304,0.2147611826658249,293.3558349609375,297.1499938964844,293.1499938964844,0.1080109328031539,-2565.01123046875,304.1708068847656,0.6164467930793762,0.1645196378231048,0.1621040254831314,293.2240295410156,297.1499938964844,293.1499938964844,0.4159516394138336,-5528.9736328125,304.1598205566406,0.8781999945640564,0.4961254000663757,0.3497137129306793,293.24346923828125,297.1499938964844,293.1499938964844,0.5204935073852539,-8917.7783203125,304.1625061035156,0.9355698823928832,0.5925115942955017,0.563944399356842,293.1962585449219,297.1499938964844,293.1499938964844,0.0196980312466621,-4329.25927734375,304.153076171875,0.3975775837898254,0.0552982166409492,0.2739724814891815,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369201958179474,0.6510197520256042,0.6510197520256042,1.0,1.0,-1.877834677696228,0.7821366786956787,1.095697999000549,0.3495034277439117,0.0,0.0,0.7645654678344727,152.30014038085938,156.0,21.678770065307617,-22539.1328125,862.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.671875,34200.0,0.0,0.0,0.5058407783508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579849004745483,1.3580037355422974,-1.886390964500606e-05,0.0,0.0005133640952408,0.0,0.0,323.1793212890625,0.0,0.0,0.0,0.7814295887947083,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618502885103225,-3368.49609375,304.1669311523437,0.6854383945465088,0.2308508902788162,0.2131252586841583,293.35595703125,297.1499938964844,293.1499938964844,0.1059091836214065,-2524.60400390625,304.1708374023437,0.6119956970214844,0.1618906408548355,0.1596842110157013,293.2242431640625,297.1499938964844,293.1499938964844,0.4146070778369903,-5514.63427734375,304.1604919433594,0.8757668137550354,0.4951442778110504,0.3490831553936004,293.2436828613281,297.1499938964844,293.1499938964844,0.5187497138977051,-8893.8603515625,304.16339111328125,0.9325686693191528,0.591291069984436,0.5628672242164612,293.195556640625,297.1499938964844,293.1499938964844,0.019429437816143,-4298.5947265625,304.15301513671875,0.3952046930789947,0.054851334542036,0.272262692451477,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.087158203125,1.0,0.4371101856231689,0.6521176695823669,0.6521176695823669,1.0,1.0,-1.8688607215881348,0.7785770297050476,1.090283751487732,0.3478931784629822,0.0,0.0,0.7677457928657532,153.74819946289062,156.0,26.102771759033203,-22457.689453125,859.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004699707031,309.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,33940.88671875,33120.0,0.0,0.0,0.505676805973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695592880249023,1.3695783615112305,-1.9065841115661897e-05,0.0,0.0005131976795382,0.0,0.0,330.0114440917969,0.0,0.0,0.0,0.7716619968414307,4.0,0.0,1.0
