time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603646427392959,-3343.953857421875,304.1665344238281,0.6820457577705383,0.2289808243513107,0.2115040570497512,293.35601806640625,297.1499938964844,293.1499938964844,0.1039585992693901,-2487.230712890625,304.17059326171875,0.607337236404419,0.1592658758163452,0.1572677940130233,293.22442626953125,297.1499938964844,293.1499938964844,0.413799375295639,-5506.4326171875,304.1600341796875,0.8733701705932617,0.4941680431365967,0.3484533131122589,293.2438049316406,297.1499938964844,293.1499938964844,0.5176650285720825,-8879.6943359375,304.16290283203125,0.9295944571495056,0.5900788307189941,0.5617935657501221,293.1948547363281,297.1499938964844,293.1499938964844,0.0192025210708379,-4273.5166015625,304.1528625488281,0.3927559554576874,0.0544107034802436,0.2705813348293304,291.0819702148437,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373112916946411,0.6532105803489685,0.6532105803489685,1.0,1.0,-1.8599478006362915,0.7750359177589417,1.0849119424819946,0.3462880551815033,0.0,0.0,0.7725197076797485,155.19985961914062,159.0,6.746137619018555,-22314.455078125,856.7339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234130859375,309.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,33070.3203125,33120.0,0.0,0.0,0.5054273009300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626480102539062,1.3626667261123655,-1.8754295524558984e-05,0.0,0.0005129444762133,0.0,0.0,323.56317138671875,0.0,0.0,0.0,0.7813038229942322,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.156993955373764,-3287.288818359375,304.1666564941406,0.6754027009010315,0.2252907156944275,0.2083083838224411,293.3561096191406,297.1499938964844,293.1499938964844,0.0998041555285453,-2406.485107421875,304.170654296875,0.5977197885513306,0.1540292650461197,0.1524470299482345,293.2247314453125,297.1499938964844,293.1499938964844,0.4110384583473205,-5476.9296875,304.16131591796875,0.8686954975128174,0.4922201335430145,0.3472025096416473,293.2439880371094,297.1499938964844,293.1499938964844,0.5140926837921143,-8830.6640625,304.16461181640625,0.9237614274024964,0.5876665711402893,0.5596673488616943,293.1935119628906,297.1499938964844,293.1499938964844,0.0186941511929035,-4213.78759765625,304.1527709960937,0.3875361382961273,0.0535481832921505,0.2673032283782959,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377457797527313,0.6553838849067688,0.6553838849067688,1.0,1.0,-1.84233033657074,0.7680227160453796,1.074307560920715,0.3431017398834228,0.0,0.0,0.7772720456123352,158.1105499267578,162.0,30.32100296020508,-22187.291015625,850.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,309.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.140625,33120.0,0.0,0.0,0.5049242973327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802205324172974,1.3802396059036257,-1.902478288684506e-05,0.0,0.0005124339368194,0.0,0.0,333.5366516113281,0.0,0.0,0.0,0.7888814210891724,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.156993955373764,-3287.288818359375,304.1666564941406,0.6754027009010315,0.2252907156944275,0.2083083838224411,293.3561096191406,297.1499938964844,293.1499938964844,0.0998041555285453,-2406.485107421875,304.170654296875,0.5977197885513306,0.1540292650461197,0.1524470299482345,293.2247314453125,297.1499938964844,293.1499938964844,0.4110384583473205,-5476.9296875,304.16131591796875,0.8686954975128174,0.4922201335430145,0.3472025096416473,293.2439880371094,297.1499938964844,293.1499938964844,0.5140926837921143,-8830.6640625,304.16461181640625,0.9237614274024964,0.5876665711402893,0.5596673488616943,293.1935119628906,297.1499938964844,293.1499938964844,0.0186941511929035,-4213.78759765625,304.1527709960937,0.3875361382961273,0.0535481832921505,0.2673032283782959,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377457797527313,0.6553838849067688,0.6553838849067688,1.0,1.0,-1.84233033657074,0.7680227160453796,1.074307560920715,0.3431017398834228,0.0,0.0,0.7772720456123352,158.1105499267578,162.0,30.32100296020508,-22187.291015625,850.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,309.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.140625,33120.0,0.0,0.0,0.5049242973327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802205324172974,1.3802396059036257,-1.902478288684506e-05,0.0,0.0005124339368194,0.0,0.0,333.5366516113281,0.0,0.0,0.0,0.7888814210891724,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536279171705246,-3230.370361328125,304.1667175292969,0.6689547300338745,0.2216651141643524,0.2051699012517929,293.3561096191406,297.1499938964844,293.1499938964844,0.0956643596291542,-2325.319091796875,304.1706848144531,0.5877335667610168,0.1488111317157745,0.1476426720619201,293.2250671386719,297.1499938964844,293.1499938964844,0.4080566465854645,-5445.08837890625,304.1625061035156,0.8641535043716431,0.4902614057064056,0.3459440767765045,293.2441711425781,297.1499938964844,293.1499938964844,0.5102429986000061,-8777.939453125,304.1661376953125,0.9180921912193298,0.5852481126785278,0.5575355291366577,293.19219970703125,297.1499938964844,293.1499938964844,0.0182015281170606,-4154.26318359375,304.1526794433594,0.3822315037250519,0.0527093075215816,0.2641338109970093,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382171630859375,0.6575502157211304,0.6575502157211304,1.0,1.0,-1.824916124343872,0.761073648929596,1.063842535018921,0.3399342894554138,0.0,0.0,0.7772248983383179,161.0347137451172,165.0,38.16412353515625,-22039.021484375,845.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,309.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90234375,32040.0,0.0,0.0,0.5042999386787415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853131532669067,1.3853323459625244,-1.9135806724079885e-05,0.0,0.0005118002882227,0.0,0.0,336.8702392578125,0.0,0.0,0.0,0.7761586904525757,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536279171705246,-3230.370361328125,304.1667175292969,0.6689547300338745,0.2216651141643524,0.2051699012517929,293.3561096191406,297.1499938964844,293.1499938964844,0.0956643596291542,-2325.319091796875,304.1706848144531,0.5877335667610168,0.1488111317157745,0.1476426720619201,293.2250671386719,297.1499938964844,293.1499938964844,0.4080566465854645,-5445.08837890625,304.1625061035156,0.8641535043716431,0.4902614057064056,0.3459440767765045,293.2441711425781,297.1499938964844,293.1499938964844,0.5102429986000061,-8777.939453125,304.1661376953125,0.9180921912193298,0.5852481126785278,0.5575355291366577,293.19219970703125,297.1499938964844,293.1499938964844,0.0182015281170606,-4154.26318359375,304.1526794433594,0.3822315037250519,0.0527093075215816,0.2641338109970093,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382171630859375,0.6575502157211304,0.6575502157211304,1.0,1.0,-1.824916124343872,0.761073648929596,1.063842535018921,0.3399342894554138,0.0,0.0,0.7772248983383179,161.0347137451172,165.0,38.16412353515625,-22039.021484375,845.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,309.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90234375,32040.0,0.0,0.0,0.5042999386787415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853131532669067,1.3853323459625244,-1.9135806724079885e-05,0.0,0.0005118002882227,0.0,0.0,336.8702392578125,0.0,0.0,0.0,0.7761586904525757,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506232172250747,-3179.74365234375,304.1661682128906,0.6627302169799805,0.2181097418069839,0.2020926922559738,293.35595703125,297.1499938964844,293.1499938964844,0.0917433425784111,-2248.45654296875,304.1703186035156,0.5774364471435547,0.1436156034469604,0.1428579092025756,293.2252502441406,297.1499938964844,293.1499938964844,0.4058192372322082,-5421.73779296875,304.1621398925781,0.8597612380981445,0.4883190095424652,0.3446921110153198,293.24420166015625,297.1499938964844,293.1499938964844,0.5073102712631226,-8738.74609375,304.16571044921875,0.9126625657081604,0.5828565955162048,0.5554208159446716,293.1909484863281,297.1499938964844,293.1499938964844,0.0177769064903259,-4103.31103515625,304.1524963378906,0.3770353496074676,0.0518930740654468,0.2610656917095184,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387224614620209,0.6597121953964233,0.6597121953964233,1.0,1.0,-1.8077491521835327,0.7542113661766052,1.0535377264022827,0.3367976546287536,0.0,0.0,0.7777884602546692,163.9641571044922,168.0,25.87851524353028,-21839.294921875,839.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446044921875,309.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,32105.984375,32040.0,0.0,0.0,0.5031033754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664230108261108,1.3664416074752808,-1.8598771930555813e-05,0.0,0.0005105859600007,0.0,0.0,323.04461669921875,0.0,0.0,0.0,0.7800535559654236,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506232172250747,-3179.74365234375,304.1661682128906,0.6627302169799805,0.2181097418069839,0.2020926922559738,293.35595703125,297.1499938964844,293.1499938964844,0.0917433425784111,-2248.45654296875,304.1703186035156,0.5774364471435547,0.1436156034469604,0.1428579092025756,293.2252502441406,297.1499938964844,293.1499938964844,0.4058192372322082,-5421.73779296875,304.1621398925781,0.8597612380981445,0.4883190095424652,0.3446921110153198,293.24420166015625,297.1499938964844,293.1499938964844,0.5073102712631226,-8738.74609375,304.16571044921875,0.9126625657081604,0.5828565955162048,0.5554208159446716,293.1909484863281,297.1499938964844,293.1499938964844,0.0177769064903259,-4103.31103515625,304.1524963378906,0.3770353496074676,0.0518930740654468,0.2610656917095184,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387224614620209,0.6597121953964233,0.6597121953964233,1.0,1.0,-1.8077491521835327,0.7542113661766052,1.0535377264022827,0.3367976546287536,0.0,0.0,0.7777884602546692,163.9641571044922,168.0,25.87851524353028,-21839.294921875,839.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446044921875,309.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,32105.984375,32040.0,0.0,0.0,0.5031033754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664230108261108,1.3664416074752808,-1.8598771930555813e-05,0.0,0.0005105859600007,0.0,0.0,323.04461669921875,0.0,0.0,0.0,0.7800535559654236,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474070101976394,-3124.846435546875,304.1661376953125,0.6567375063896179,0.2146202772855758,0.1990755647420883,293.3557434082031,297.1499938964844,293.1499938964844,0.0876795426011085,-2168.352294921875,304.1703186035156,0.5668954253196716,0.1384446024894714,0.1380953341722488,293.2254638671875,297.1499938964844,293.1499938964844,0.4028186798095703,-5389.681640625,304.1630554199219,0.8555085062980652,0.4863722920417785,0.3434427678585052,293.24420166015625,297.1499938964844,293.1499938964844,0.5034433007240295,-8685.8203125,304.1669006347656,0.9075186252593994,0.5804664492607117,0.5533168911933899,293.18975830078125,297.1499938964844,293.1499938964844,0.0173305459320545,-4047.005615234375,304.15240478515625,0.3719565570354461,0.0510988011956214,0.2580967545509338,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392594993114471,0.661876916885376,0.661876916885376,1.0,1.0,-1.790816307067871,0.7474340796470642,1.0433822870254517,0.333693116903305,0.0,0.0,0.772435188293457,166.8999481201172,171.0,36.98389053344727,-21697.0078125,834.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818115234375,309.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32176.94140625,32040.0,0.0,0.0,0.5014998912811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563287258148191,1.3563472032546997,-1.844792132033035e-05,0.0,0.0005089586484245,0.0,0.0,317.4493408203125,0.0,0.0,0.0,0.7752870917320251,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474070101976394,-3124.846435546875,304.1661376953125,0.6567375063896179,0.2146202772855758,0.1990755647420883,293.3557434082031,297.1499938964844,293.1499938964844,0.0876795426011085,-2168.352294921875,304.1703186035156,0.5668954253196716,0.1384446024894714,0.1380953341722488,293.2254638671875,297.1499938964844,293.1499938964844,0.4028186798095703,-5389.681640625,304.1630554199219,0.8555085062980652,0.4863722920417785,0.3434427678585052,293.24420166015625,297.1499938964844,293.1499938964844,0.5034433007240295,-8685.8203125,304.1669006347656,0.9075186252593994,0.5804664492607117,0.5533168911933899,293.18975830078125,297.1499938964844,293.1499938964844,0.0173305459320545,-4047.005615234375,304.15240478515625,0.3719565570354461,0.0510988011956214,0.2580967545509338,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392594993114471,0.661876916885376,0.661876916885376,1.0,1.0,-1.790816307067871,0.7474340796470642,1.0433822870254517,0.333693116903305,0.0,0.0,0.772435188293457,166.8999481201172,171.0,36.98389053344727,-21697.0078125,834.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818115234375,309.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32176.94140625,32040.0,0.0,0.0,0.5014998912811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563287258148191,1.3563472032546997,-1.844792132033035e-05,0.0,0.0005089586484245,0.0,0.0,317.4493408203125,0.0,0.0,0.0,0.7752870917320251,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458524912595749,-3098.259521484375,304.166015625,0.6538291573524475,0.2129008769989013,0.1975892335176468,293.3555908203125,297.1499938964844,293.1499938964844,0.0856723338365554,-2128.8798828125,304.1702880859375,0.5615601539611816,0.135869488120079,0.1357232630252838,293.2255554199219,297.1499938964844,293.1499938964844,0.4013769328594208,-5374.34619140625,304.1632995605469,0.8534298539161682,0.4853980839252472,0.3428163230419159,293.24420166015625,297.1499938964844,293.1499938964844,0.5015816688537598,-8660.4716796875,304.1672058105469,0.9050678014755248,0.5792727470397949,0.5522642135620117,293.1891784667969,297.1499938964844,293.1499938964844,0.0171194523572921,-4020.071533203125,304.15234375,0.3694626092910766,0.0507094711065292,0.2566476762294769,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395386874675751,0.662962794303894,0.662962794303894,1.0,1.0,-1.7824273109436035,0.7440739274024963,1.038353443145752,0.3321512043476105,0.0,0.0,0.7685312032699585,168.3704376220703,171.0,36.94314193725586,-21617.388671875,832.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,309.6769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32228.19140625,30960.0,0.0,0.0,0.5005114674568176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473331928253174,1.3473515510559082,-1.8311822714167647e-05,0.0,0.0005079554975964,0.0,0.0,312.4913330078125,0.0,0.0,0.0,0.7561795711517334,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445343643426895,-3076.00341796875,304.1654968261719,0.6509809494018555,0.211199551820755,0.1961181461811065,293.3554077148437,297.1499938964844,293.1499938964844,0.083797812461853,-2092.368896484375,304.16998291015625,0.556199848651886,0.1333021968603134,0.1333578675985336,293.2256164550781,297.1499938964844,293.1499938964844,0.4005281031131744,-5365.802734375,304.16241455078125,0.8513851165771484,0.4844294488430023,0.3421911299228668,293.2441711425781,297.1499938964844,293.1499938964844,0.5004495978355408,-8645.912109375,304.1661071777344,0.9027111530303956,0.5780873894691467,0.5512150526046753,293.1885986328125,297.1499938964844,293.1499938964844,0.0169459301978349,-3998.91357421875,304.1522216796875,0.3670006096363067,0.0503252111375331,0.2552211582660675,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864685058594,291.1845092773437,1.0,0.4398247301578522,0.6640511751174927,0.6640511751174927,1.0,1.0,-1.7740974426269531,0.7407365441322327,1.0333609580993652,0.3306181132793426,0.0,0.0,0.7663125395774841,169.8415985107422,174.0,11.97873592376709,-21470.8515625,829.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,309.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31363.625,30960.0,0.0,0.0,0.4992659986019134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194658756256104,1.319483518600464,-1.766501554811839e-05,0.0,0.0005066915182396,0.0,0.0,294.7295837402344,0.0,0.0,0.0,0.7562529444694519,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416339427232742,-3026.26611328125,304.1651916503906,0.6455612778663635,0.2078455984592437,0.1932170987129211,293.3549499511719,297.1499938964844,293.1499938964844,0.0798627883195877,-2015.6024169921875,304.1698913574219,0.5455653071403503,0.1281891018152237,0.1286426931619644,293.2256774902344,297.1499938964844,293.1499938964844,0.3979986310005188,-5338.99560546875,304.1625366210937,0.8475296497344971,0.4824982285499573,0.3409466445446014,293.2440490722656,297.1499938964844,293.1499938964844,0.4971765279769897,-8601.515625,304.166259765625,0.8983016014099121,0.5757295489311218,0.549132764339447,293.1875915527344,297.1499938964844,293.1499938964844,0.016671173274517,-3964.184326171875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535027861595154,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404602944850921,0.6661736369132996,0.6661736369132996,1.0,1.0,-1.75889253616333,0.734695553779602,1.024196982383728,0.3278481960296631,0.0,0.0,0.7585462331771851,172.6620635986328,162.0,23.686248779296875,-21339.1171875,825.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.802734375,30960.0,0.0,0.0,0.4963344037532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986353635787964,1.2986526489257812,-1.7301543266512454e-05,0.0,0.0005037162918597,0.0,0.0,283.2251892089844,0.0,0.0,0.0,0.7464016675949097,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416339427232742,-3026.26611328125,304.1651916503906,0.6455612778663635,0.2078455984592437,0.1932170987129211,293.3549499511719,297.1499938964844,293.1499938964844,0.0798627883195877,-2015.6024169921875,304.1698913574219,0.5455653071403503,0.1281891018152237,0.1286426931619644,293.2256774902344,297.1499938964844,293.1499938964844,0.3979986310005188,-5338.99560546875,304.1625366210937,0.8475296497344971,0.4824982285499573,0.3409466445446014,293.2440490722656,297.1499938964844,293.1499938964844,0.4971765279769897,-8601.515625,304.166259765625,0.8983016014099121,0.5757295489311218,0.549132764339447,293.1875915527344,297.1499938964844,293.1499938964844,0.016671173274517,-3964.184326171875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535027861595154,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404602944850921,0.6661736369132996,0.6661736369132996,1.0,1.0,-1.75889253616333,0.734695553779602,1.024196982383728,0.3278481960296631,0.0,0.0,0.7585462331771851,172.6620635986328,162.0,23.686248779296875,-21339.1171875,825.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.802734375,30960.0,0.0,0.0,0.4963344037532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986353635787964,1.2986526489257812,-1.7301543266512454e-05,0.0,0.0005037162918597,0.0,0.0,283.2251892089844,0.0,0.0,0.0,0.7464016675949097,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386671066284179,-2975.17578125,304.1650695800781,0.6439822912216187,0.204595074057579,0.1901785284280777,293.354248046875,297.1499938964844,293.1499938964844,0.0757804065942764,-1936.6480712890625,304.1700744628906,0.538723886013031,0.1231371685862541,0.1237459704279899,293.2255859375,297.1499938964844,293.1499938964844,0.395357996225357,-5310.9716796875,304.1627502441406,0.8486753106117249,0.4806024730205536,0.339547336101532,293.2437744140625,297.1499938964844,293.1499938964844,0.4938064813613891,-8555.728515625,304.1664428710937,0.8995803594589233,0.5734007954597473,0.5468390583992004,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357366204261,-3947.64111328125,304.13336181640625,0.3646017014980316,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.436433881521225,0.668270468711853,0.668270468711853,1.0,1.0,-1.744324803352356,0.7289025187492371,1.015422224998474,0.3252323269844055,0.0,0.0,0.7484879493713379,169.83355712890625,150.0,20.89806365966797,-21183.275390625,805.5657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778625488281,309.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,31262.4140625,29880.0,0.0,0.0,0.4929383099079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713035345077517,1.2713204622268677,-1.688441807345953e-05,0.0,0.0005002696998417,0.0,0.0,269.2134094238281,0.0,0.0,0.0,0.7190623879432678,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386671066284179,-2975.17578125,304.1650695800781,0.6439822912216187,0.204595074057579,0.1901785284280777,293.354248046875,297.1499938964844,293.1499938964844,0.0757804065942764,-1936.6480712890625,304.1700744628906,0.538723886013031,0.1231371685862541,0.1237459704279899,293.2255859375,297.1499938964844,293.1499938964844,0.395357996225357,-5310.9716796875,304.1627502441406,0.8486753106117249,0.4806024730205536,0.339547336101532,293.2437744140625,297.1499938964844,293.1499938964844,0.4938064813613891,-8555.728515625,304.1664428710937,0.8995803594589233,0.5734007954597473,0.5468390583992004,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357366204261,-3947.64111328125,304.13336181640625,0.3646017014980316,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.436433881521225,0.668270468711853,0.668270468711853,1.0,1.0,-1.744324803352356,0.7289025187492371,1.015422224998474,0.3252323269844055,0.0,0.0,0.7484879493713379,169.83355712890625,150.0,20.89806365966797,-21183.275390625,805.5657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778625488281,309.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,31262.4140625,29880.0,0.0,0.0,0.4929383099079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713035345077517,1.2713204622268677,-1.688441807345953e-05,0.0,0.0005002696998417,0.0,0.0,269.2134094238281,0.0,0.0,0.0,0.7190623879432678,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360165029764175,-2929.799072265625,304.1644897460937,0.6449321508407593,0.2014906853437423,0.1871363818645477,293.3531188964844,297.1499938964844,293.1499938964844,0.0717940032482147,-1860.77685546875,304.1700439453125,0.534291684627533,0.1181896105408668,0.1188031211495399,293.2249755859375,297.1499938964844,293.1499938964844,0.3935361802577972,-5292.25341796875,304.1615905761719,0.8531848192214966,0.4788071811199188,0.3381094932556152,293.2431030273437,297.1499938964844,293.1499938964844,0.4914481043815613,-8524.71875,304.1649780273437,0.904668629169464,0.5711621046066284,0.5444823503494263,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704380393028,-3929.095947265625,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624067306518,291.2069702148437,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.28302001953125,291.2078857421875,1.0,0.4297721683979034,0.6704266667366028,0.6704266667366028,1.0,1.0,-1.7288192510604858,0.7226892113685608,1.0061299800872805,0.3223751783370971,0.0,0.0,0.7418078780174255,163.4404754638672,138.0,2.4825942516326904,-20962.7578125,774.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.291015625,29880.0,0.0,0.0,0.4887834787368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283378839492798,1.2283538579940796,-1.5990457541192882e-05,0.0,0.0004960530786775,0.0,0.0,245.3687896728516,0.0,0.0,0.0,0.7120707035064697,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360165029764175,-2929.799072265625,304.1644897460937,0.6449321508407593,0.2014906853437423,0.1871363818645477,293.3531188964844,297.1499938964844,293.1499938964844,0.0717940032482147,-1860.77685546875,304.1700439453125,0.534291684627533,0.1181896105408668,0.1188031211495399,293.2249755859375,297.1499938964844,293.1499938964844,0.3935361802577972,-5292.25341796875,304.1615905761719,0.8531848192214966,0.4788071811199188,0.3381094932556152,293.2431030273437,297.1499938964844,293.1499938964844,0.4914481043815613,-8524.71875,304.1649780273437,0.904668629169464,0.5711621046066284,0.5444823503494263,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704380393028,-3929.095947265625,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624067306518,291.2069702148437,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.28302001953125,291.2078857421875,1.0,0.4297721683979034,0.6704266667366028,0.6704266667366028,1.0,1.0,-1.7288192510604858,0.7226892113685608,1.0061299800872805,0.3223751783370971,0.0,0.0,0.7418078780174255,163.4404754638672,138.0,2.4825942516326904,-20962.7578125,774.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.291015625,29880.0,0.0,0.0,0.4887834787368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283378839492798,1.2283538579940796,-1.5990457541192882e-05,0.0,0.0004960530786775,0.0,0.0,245.3687896728516,0.0,0.0,0.0,0.7120707035064697,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331402510404586,-2879.8388671875,304.1644592285156,0.6476384997367859,0.1985141783952713,0.184136688709259,293.3516540527344,297.1499938964844,293.1499938964844,0.0676093474030494,-1781.82568359375,304.1703186035156,0.5313815474510193,0.1133448928594589,0.1138778105378151,293.22418212890625,297.1499938964844,293.1499938964844,0.3909194767475128,-5264.32861328125,304.1620788574219,0.8600952625274658,0.477068692445755,0.3366619646549225,293.2422790527344,297.1499938964844,293.1499938964844,0.4881111085414886,-8479.0458984375,304.16552734375,0.9128283262252808,0.5689707398414612,0.5421038269996643,293.1872863769531,297.1499938964844,293.1499938964844,0.016121057793498,-3897.55615234375,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.2211303710937,1.0,0.4214067757129669,0.6726463437080383,0.6726463437080383,1.0,1.0,-1.712892770767212,0.716290295124054,0.996602475643158,0.3194117844104767,0.0,0.0,0.7314486503601074,155.01846313476562,126.0,12.379752159118652,-20795.134765625,737.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.03515625,29880.0,0.0,0.0,0.4842104017734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005268335342407,1.200542449951172,-1.5579980754409917e-05,0.0,0.0004914120072498,0.0,0.0,232.40040588378903,0.0,0.0,0.0,0.6995001435279846,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331402510404586,-2879.8388671875,304.1644592285156,0.6476384997367859,0.1985141783952713,0.184136688709259,293.3516540527344,297.1499938964844,293.1499938964844,0.0676093474030494,-1781.82568359375,304.1703186035156,0.5313815474510193,0.1133448928594589,0.1138778105378151,293.22418212890625,297.1499938964844,293.1499938964844,0.3909194767475128,-5264.32861328125,304.1620788574219,0.8600952625274658,0.477068692445755,0.3366619646549225,293.2422790527344,297.1499938964844,293.1499938964844,0.4881111085414886,-8479.0458984375,304.16552734375,0.9128283262252808,0.5689707398414612,0.5421038269996643,293.1872863769531,297.1499938964844,293.1499938964844,0.016121057793498,-3897.55615234375,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.2211303710937,1.0,0.4214067757129669,0.6726463437080383,0.6726463437080383,1.0,1.0,-1.712892770767212,0.716290295124054,0.996602475643158,0.3194117844104767,0.0,0.0,0.7314486503601074,155.01846313476562,126.0,12.379752159118652,-20795.134765625,737.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.03515625,29880.0,0.0,0.0,0.4842104017734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005268335342407,1.200542449951172,-1.5579980754409917e-05,0.0,0.0004914120072498,0.0,0.0,232.40040588378903,0.0,0.0,0.0,0.6995001435279846,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317588984966278,-2855.81640625,304.1643371582031,0.6495535969734192,0.1970723569393158,0.1826602965593338,293.35076904296875,297.1499938964844,293.1499938964844,0.0655266493558883,-1743.0272216796875,304.17041015625,0.5303666591644287,0.1109621077775955,0.1114327609539032,293.2237548828125,297.1499938964844,293.1499938964844,0.3896927833557129,-5251.3095703125,304.162109375,0.8643290400505066,0.4762159585952759,0.3359352052211761,293.2418212890625,297.1499938964844,293.1499938964844,0.4865408837795257,-8457.6787109375,304.1655578613281,0.917983889579773,0.5678900480270386,0.5409080982208252,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920174628496,-3881.2255859375,304.1011657714844,0.3762460350990295,0.050000000745058,0.2495000064373016,291.22467041015625,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.280517578125,291.2251281738281,1.0,0.4167709946632385,0.6737805008888245,0.6737805008888245,1.0,1.0,-1.7048572301864624,0.7130604386329651,0.991796851158142,0.3179110288619995,0.0,0.0,0.7260385751724243,150.3174285888672,126.0,11.475652694702148,-20700.935546875,717.4938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.4453125,28800.0,0.0,0.0,0.4817707240581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185227870941162,1.1852431297302246,-1.5360918041551486e-05,0.0,0.0004889360279776,0.0,0.0,225.51370239257807,0.0,0.0,0.0,0.6777113676071167,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306098103523254,-2836.161376953125,304.163818359375,0.6518176794052124,0.1956609487533569,0.1812023222446441,293.3498229980469,297.1499938964844,293.1499938964844,0.0635602995753288,-1706.9683837890625,304.1702880859375,0.5296016335487366,0.108606144785881,0.1090035289525985,293.2232666015625,297.1499938964844,293.1499938964844,0.3890948891639709,-5245.5322265625,304.1609802246094,0.8690499663352966,0.4753781855106354,0.3352101743221283,293.2413024902344,297.1499938964844,293.1499938964844,0.4857432246208191,-8447.7890625,304.1641540527344,0.9237852692604064,0.5668253898620605,0.5397147536277771,293.1871337890625,297.1499938964844,293.1499938964844,0.015891183167696,-3869.957275390625,304.0948791503906,0.3795476853847503,0.050000000745058,0.2486095428466797,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.2795715332031,291.20880126953125,1.0,0.4119054079055786,0.6749297976493835,0.6749297976493835,1.0,1.0,-1.6968176364898682,0.7098298668861389,0.9869877696037292,0.316407710313797,0.0,0.0,0.723135769367218,145.3939666748047,114.0,-16.494426727294922,-20535.03125,697.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697082519531,309.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,29285.65234375,28800.0,0.0,0.0,0.4791076481342315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540745496749878,1.1540892124176023,-1.4710813957208302e-05,0.0,0.0004862333589699,0.0,0.0,209.7299346923828,0.0,0.0,0.0,0.6763772368431091,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280211806297302,-2790.99609375,304.1635437011719,0.6574116945266724,0.1929262280464172,0.1783494502305984,293.34765625,297.1499938964844,293.1499938964844,0.059425625950098,-1631.5830078125,304.17041015625,0.5287917852401733,0.1039797291159629,0.1042054072022438,293.2221984863281,297.1499938964844,293.1499938964844,0.3869014680385589,-5222.24755859375,304.1610412597656,0.8799653649330139,0.473733901977539,0.3337747752666473,293.240234375,297.1499938964844,293.1499938964844,0.4829313158988952,-8409.4755859375,304.1641845703125,0.9371074438095092,0.5647307634353638,0.5373521447181702,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298615038394,-3836.66455078125,304.0829772949219,0.3869940042495727,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016081392765045,0.6772729158401489,0.6772729158401489,1.0,1.0,-1.680823564529419,0.7034100294113159,0.977413535118103,0.3134171068668365,0.0,0.0,0.7152794599533081,135.0648956298828,102.0,2.201289653778076,-20379.03515625,655.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.775390625,28800.0,0.0,0.0,0.4735449850559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310518980026243,1.1310662031173706,-1.4343426300911233e-05,0.0,0.000480587943457,0.0,0.0,199.6177215576172,0.0,0.0,0.0,0.6657186150550842,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280211806297302,-2790.99609375,304.1635437011719,0.6574116945266724,0.1929262280464172,0.1783494502305984,293.34765625,297.1499938964844,293.1499938964844,0.059425625950098,-1631.5830078125,304.17041015625,0.5287917852401733,0.1039797291159629,0.1042054072022438,293.2221984863281,297.1499938964844,293.1499938964844,0.3869014680385589,-5222.24755859375,304.1610412597656,0.8799653649330139,0.473733901977539,0.3337747752666473,293.240234375,297.1499938964844,293.1499938964844,0.4829313158988952,-8409.4755859375,304.1641845703125,0.9371074438095092,0.5647307634353638,0.5373521447181702,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298615038394,-3836.66455078125,304.0829772949219,0.3869940042495727,0.050000000745058,0.2467374205589294,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016081392765045,0.6772729158401489,0.6772729158401489,1.0,1.0,-1.680823564529419,0.7034100294113159,0.977413535118103,0.3134171068668365,0.0,0.0,0.7152794599533081,135.0648956298828,102.0,2.201289653778076,-20379.03515625,655.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.775390625,28800.0,0.0,0.0,0.4735449850559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310518980026243,1.1310662031173706,-1.4343426300911233e-05,0.0,0.000480587943457,0.0,0.0,199.6177215576172,0.0,0.0,0.0,0.6657186150550842,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254948675632476,-2746.704345703125,304.1632385253906,0.6645027995109558,0.1903038918972015,0.1755822449922561,293.3451843261719,297.1499938964844,293.1499938964844,0.0552908182144165,-1557.458251953125,304.1705017089844,0.528944194316864,0.0994762033224105,0.0995040237903595,293.2212219238281,297.1499938964844,293.1499938964844,0.3846277892589569,-5198.0654296875,304.1611328125,0.8928712606430054,0.47210294008255,0.3323383033275604,293.2392272949219,297.1499938964844,293.1499938964844,0.4800201952457428,-8369.7392578125,304.164306640625,0.9521986246109008,0.5626500248908997,0.5349883437156677,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621211647987,-3801.73828125,304.0716552734375,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.21649169921875,1.0,0.3907017111778259,0.6796817779541016,0.6796817779541016,1.0,1.0,-1.664953589439392,0.6970518231391907,0.9679017066955566,0.3104516267776489,0.0,0.0,0.7060332298278809,124.33088684082033,90.0,3.512444972991944,-20188.435546875,614.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.353515625,27720.0,0.0,0.0,0.4678090512752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045531034469604,1.104567050933838,-1.3984496945340652e-05,0.0,0.0004747667117044,0.0,0.0,188.97018432617188,0.0,0.0,0.0,0.6391170620918274,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254948675632476,-2746.704345703125,304.1632385253906,0.6645027995109558,0.1903038918972015,0.1755822449922561,293.3451843261719,297.1499938964844,293.1499938964844,0.0552908182144165,-1557.458251953125,304.1705017089844,0.528944194316864,0.0994762033224105,0.0995040237903595,293.2212219238281,297.1499938964844,293.1499938964844,0.3846277892589569,-5198.0654296875,304.1611328125,0.8928712606430054,0.47210294008255,0.3323383033275604,293.2392272949219,297.1499938964844,293.1499938964844,0.4800201952457428,-8369.7392578125,304.164306640625,0.9521986246109008,0.5626500248908997,0.5349883437156677,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621211647987,-3801.73828125,304.0716552734375,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.21649169921875,1.0,0.3907017111778259,0.6796817779541016,0.6796817779541016,1.0,1.0,-1.664953589439392,0.6970518231391907,0.9679017066955566,0.3104516267776489,0.0,0.0,0.7060332298278809,124.33088684082033,90.0,3.512444972991944,-20188.435546875,614.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.353515625,27720.0,0.0,0.0,0.4678090512752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045531034469604,1.104567050933838,-1.3984496945340652e-05,0.0,0.0004747667117044,0.0,0.0,188.97018432617188,0.0,0.0,0.0,0.6391170620918274,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233598291873931,-2709.642578125,304.16241455078125,0.6733043193817139,0.1877922862768173,0.1729060411453247,293.34228515625,297.1499938964844,293.1499938964844,0.0513559989631176,-1488.422607421875,304.17022705078125,0.5301927924156189,0.095113880932331,0.0949208885431289,293.2201843261719,297.1499938964844,293.1499938964844,0.3833086490631103,-5184.77197265625,304.1596984863281,0.9080973267555236,0.4705084562301636,0.3309161365032196,293.2381286621094,297.1499938964844,293.1499938964844,0.4782891571521759,-8347.330078125,304.1625061035156,0.9684245586395264,0.560613751411438,0.532649576663971,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391783729195,-3774.53662109375,304.0605773925781,0.4032438695430755,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792957067489624,0.6821542382240295,0.6821542382240295,1.0,1.0,-1.6493287086486816,0.690808892250061,0.9585197567939758,0.3075385391712188,0.0,0.0,0.7022287249565125,113.3681411743164,78.0,-13.945993423461914,-19950.1796875,572.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48748779296875,310.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37109375,27720.0,0.0,0.0,0.4616623818874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690457820892334,1.0690590143203735,-1.3260283594718205e-05,0.0,0.0004685286257881,0.0,0.0,172.88023376464844,0.0,0.0,0.0,0.635529100894928,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233598291873931,-2709.642578125,304.16241455078125,0.6733043193817139,0.1877922862768173,0.1729060411453247,293.34228515625,297.1499938964844,293.1499938964844,0.0513559989631176,-1488.422607421875,304.17022705078125,0.5301927924156189,0.095113880932331,0.0949208885431289,293.2201843261719,297.1499938964844,293.1499938964844,0.3833086490631103,-5184.77197265625,304.1596984863281,0.9080973267555236,0.4705084562301636,0.3309161365032196,293.2381286621094,297.1499938964844,293.1499938964844,0.4782891571521759,-8347.330078125,304.1625061035156,0.9684245586395264,0.560613751411438,0.532649576663971,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391783729195,-3774.53662109375,304.0605773925781,0.4032438695430755,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792957067489624,0.6821542382240295,0.6821542382240295,1.0,1.0,-1.6493287086486816,0.690808892250061,0.9585197567939758,0.3075385391712188,0.0,0.0,0.7022287249565125,113.3681411743164,78.0,-13.945993423461914,-19950.1796875,572.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48748779296875,310.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37109375,27720.0,0.0,0.0,0.4616623818874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690457820892334,1.0690590143203735,-1.3260283594718205e-05,0.0,0.0004685286257881,0.0,0.0,172.88023376464844,0.0,0.0,0.0,0.635529100894928,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209974884986877,-2667.84765625,304.1622009277344,0.6841235160827637,0.1853827387094497,0.1703183948993683,293.3388671875,297.1499938964844,293.1499938964844,0.0473338179290294,-1418.3983154296875,304.1701965332031,0.5328516364097595,0.0909382700920105,0.0904963985085487,293.2192687988281,297.1499938964844,293.1499938964844,0.3810470104217529,-5160.5029296875,304.16021728515625,0.9276307225227356,0.46892049908638,0.3295023441314697,293.23712158203125,297.1499938964844,293.1499938964844,0.475406140089035,-8307.578125,304.1631164550781,0.9850597381591796,0.5585864782333374,0.5303266644477844,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729151114821,-3738.5078125,304.0503234863281,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.198486328125,1.0,0.3674454092979431,0.6846928596496582,0.6846928596496582,1.0,1.0,-1.6340006589889526,0.6847044825553894,0.9492961764335632,0.3046908378601074,0.0,0.0,0.6952949166297913,102.2854461669922,66.0,-0.3574070334434509,-19777.833984375,532.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54693603515625,310.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,27921.50390625,27720.0,0.0,0.0,0.4555874764919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506279468536377,1.0506409406661987,-1.3017366654821672e-05,0.0,0.0004623633576557,0.0,0.0,166.09835815429688,0.0,0.0,0.0,0.6273798942565918,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209974884986877,-2667.84765625,304.1622009277344,0.6841235160827637,0.1853827387094497,0.1703183948993683,293.3388671875,297.1499938964844,293.1499938964844,0.0473338179290294,-1418.3983154296875,304.1701965332031,0.5328516364097595,0.0909382700920105,0.0904963985085487,293.2192687988281,297.1499938964844,293.1499938964844,0.3810470104217529,-5160.5029296875,304.16021728515625,0.9276307225227356,0.46892049908638,0.3295023441314697,293.23712158203125,297.1499938964844,293.1499938964844,0.475406140089035,-8307.578125,304.1631164550781,0.9850597381591796,0.5585864782333374,0.5303266644477844,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729151114821,-3738.5078125,304.0503234863281,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.198486328125,1.0,0.3674454092979431,0.6846928596496582,0.6846928596496582,1.0,1.0,-1.6340006589889526,0.6847044825553894,0.9492961764335632,0.3046908378601074,0.0,0.0,0.6952949166297913,102.2854461669922,66.0,-0.3574070334434509,-19777.833984375,532.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54693603515625,310.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,27921.50390625,27720.0,0.0,0.0,0.4555874764919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506279468536377,1.0506409406661987,-1.3017366654821672e-05,0.0,0.0004623633576557,0.0,0.0,166.09835815429688,0.0,0.0,0.0,0.6273798942565918,4.0,0.0,1.0
