time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.11988016217947,-2648.076171875,304.1620178222656,0.6904168725013733,0.1842168718576431,0.1690581291913986,293.33697509765625,297.1499938964844,293.1499938964844,0.0453840792179107,-1384.786865234375,304.1700744628906,0.5348495841026306,0.0889176502823829,0.0883525684475898,293.21881103515625,297.1499938964844,293.1499938964844,0.3800093829631805,-5149.455078125,304.1602478027344,0.9388375282287598,0.4681295156478882,0.328795313835144,293.23663330078125,297.1499938964844,293.1499938964844,0.4740791320800781,-8289.4287109375,304.16314697265625,0.9932907223701476,0.5575770735740662,0.5291656851768494,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459218278527,-3721.34375,304.0453796386719,0.4178040325641632,0.050000000745058,0.2397628128528595,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.26922607421875,291.1983642578125,1.0,0.3613603711128235,0.6859893798828125,0.6859893798828125,1.0,1.0,-1.6264533996582031,0.6817071437835693,0.9447462558746338,0.3032931089401245,0.0,0.0,0.6920552253723145,96.72026824951172,66.0,-0.5025101900100708,-19684.33203125,511.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56524658203125,310.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,27915.93359375,26640.0,0.0,0.0,0.4525903165340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04118812084198,1.041201114654541,-1.289619740418857e-05,0.0,0.0004593216290231,0.0,0.0,162.71551513671875,0.0,0.0,0.0,0.6083132028579712,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189929097890853,-2632.726318359375,304.16143798828125,0.6968899369239807,0.183083564043045,0.1678322106599807,293.3349914550781,297.1499938964844,293.1499938964844,0.043568268418312,-1353.8851318359375,304.1697082519531,0.5369283556938171,0.0869341269135475,0.0862532034516334,293.21832275390625,297.1499938964844,293.1499938964844,0.3796161413192749,-5145.869140625,304.1590576171875,0.9500041007995604,0.4673534631729126,0.3281006217002868,293.2357788085937,297.1499938964844,293.1499938964844,0.4714072942733764,-8251.0185546875,304.1658630371094,0.9990000128746032,0.5566436052322388,0.5257769823074341,293.18414306640625,297.1499938964844,293.1499938964844,0.0146554037928581,-3710.70361328125,304.0404052734375,0.4236211776733398,0.050000000745058,0.2388035356998443,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551029860973358,0.6874557733535767,0.6874557733535767,1.0,1.0,-1.6164427995681765,0.6775944232940674,0.9388484358787536,0.3014386594295501,0.0,0.0,0.6916545033454895,91.40315246582033,69.0,-28.574382781982425,-19497.744140625,491.1777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902709960937,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.646484375,26640.0,0.0,0.0,0.4494857788085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173741579055786,1.017386555671692,-1.238676759385271e-05,0.0,0.0004561709356494,0.0,0.0,152.48410034179688,0.0,0.0,0.0,0.6101750135421753,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168278828263282,-2593.835205078125,304.1612548828125,0.7018795609474182,0.1808455884456634,0.1656495034694671,293.3311767578125,297.1499938964844,293.1499938964844,0.0398786514997482,-1290.4227294921875,304.1693115234375,0.5340754389762878,0.0830235853791236,0.082359030842781,293.21759033203125,297.1499938964844,293.1499938964844,0.377082884311676,-5118.1982421875,304.16033935546875,0.9601202011108398,0.4657717645168304,0.3268844485282898,293.2179260253906,297.1499938964844,293.1499938964844,0.4531052708625793,-7985.9501953125,304.19049072265625,0.9990000128746032,0.5580523014068604,0.5088561773300171,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972167909145,-3687.56787109375,304.0311584472656,0.4298112392425537,0.050000000745058,0.2379146814346313,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.2619323730469,291.2030029296875,1.0,0.3469128310680389,0.6909683346748352,0.6909683346748352,1.0,1.0,-1.5862547159194946,0.6650232076644897,0.9212315082550048,0.2950880825519562,0.0,0.0,0.6842719316482544,86.05917358398438,72.0,21.83070373535156,-19232.486328125,458.8748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64080810546875,310.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26856.6875,26640.0,0.0,0.0,0.4431169033050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027546882629397,1.0027669668197632,-1.2179620171082206e-05,0.0,0.0004497073241509,0.0,0.0,147.334228515625,0.0,0.0,0.0,0.6032513976097107,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168278828263282,-2593.835205078125,304.1612548828125,0.7018795609474182,0.1808455884456634,0.1656495034694671,293.3311767578125,297.1499938964844,293.1499938964844,0.0398786514997482,-1290.4227294921875,304.1693115234375,0.5340754389762878,0.0830235853791236,0.082359030842781,293.21759033203125,297.1499938964844,293.1499938964844,0.377082884311676,-5118.1982421875,304.16033935546875,0.9601202011108398,0.4657717645168304,0.3268844485282898,293.2179260253906,297.1499938964844,293.1499938964844,0.4531052708625793,-7985.9501953125,304.19049072265625,0.9990000128746032,0.5580523014068604,0.5088561773300171,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972167909145,-3687.56787109375,304.0311584472656,0.4298112392425537,0.050000000745058,0.2379146814346313,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.2619323730469,291.2030029296875,1.0,0.3469128310680389,0.6909683346748352,0.6909683346748352,1.0,1.0,-1.5862547159194946,0.6650232076644897,0.9212315082550048,0.2950880825519562,0.0,0.0,0.6842719316482544,86.05917358398438,72.0,21.83070373535156,-19232.486328125,458.8748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64080810546875,310.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26856.6875,26640.0,0.0,0.0,0.4431169033050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027546882629397,1.0027669668197632,-1.2179620171082206e-05,0.0,0.0004497073241509,0.0,0.0,147.334228515625,0.0,0.0,0.0,0.6032513976097107,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148404031991958,-2558.2060546875,304.1607971191406,0.7035730481147766,0.1785867512226104,0.1635218858718872,293.327880859375,297.1499938964844,293.1499938964844,0.0363386943936347,-1229.494140625,304.16876220703125,0.5280957221984863,0.0791019573807716,0.0785418450832367,293.2174987792969,297.1499938964844,293.1499938964844,0.3748736977577209,-5094.46337890625,304.1605529785156,0.9653870463371276,0.4640800356864929,0.3256470263004303,293.1919860839844,297.1499938964844,293.1499938964844,0.4417440295219421,-7826.01611328125,304.1955261230469,0.9990000128746032,0.5615907311439514,0.4989056587219238,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971741199493,-3673.584228515625,304.0208740234375,0.433701604604721,0.050000000745058,0.2374137192964553,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416333198547363,0.6942991018295288,0.6942991018295288,1.0,1.0,-1.565100073814392,0.6564682722091675,0.9086318612098694,0.2908905446529388,0.0,0.0,0.674736499786377,82.97295379638672,75.0,12.734028816223145,-18965.490234375,438.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69171142578125,310.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2421875,25560.0,0.0,0.0,0.4365414381027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763615727424622,0.9763734936714172,-1.1872272807522675e-05,0.0,0.0004430340777616,0.0,0.0,138.8834686279297,0.0,0.0,0.0,0.5771500468254089,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148404031991958,-2558.2060546875,304.1607971191406,0.7035730481147766,0.1785867512226104,0.1635218858718872,293.327880859375,297.1499938964844,293.1499938964844,0.0363386943936347,-1229.494140625,304.16876220703125,0.5280957221984863,0.0791019573807716,0.0785418450832367,293.2174987792969,297.1499938964844,293.1499938964844,0.3748736977577209,-5094.46337890625,304.1605529785156,0.9653870463371276,0.4640800356864929,0.3256470263004303,293.1919860839844,297.1499938964844,293.1499938964844,0.4417440295219421,-7826.01611328125,304.1955261230469,0.9990000128746032,0.5615907311439514,0.4989056587219238,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971741199493,-3673.584228515625,304.0208740234375,0.433701604604721,0.050000000745058,0.2374137192964553,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416333198547363,0.6942991018295288,0.6942991018295288,1.0,1.0,-1.565100073814392,0.6564682722091675,0.9086318612098694,0.2908905446529388,0.0,0.0,0.674736499786377,82.97295379638672,75.0,12.734028816223145,-18965.490234375,438.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69171142578125,310.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26900.2421875,25560.0,0.0,0.0,0.4365414381027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763615727424622,0.9763734936714172,-1.1872272807522675e-05,0.0,0.0004430340777616,0.0,0.0,138.8834686279297,0.0,0.0,0.0,0.5771500468254089,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133433654904365,-2531.996826171875,304.15972900390625,0.7028652429580688,0.1763689815998077,0.161473274230957,293.3248291015625,297.1499938964844,293.1499938964844,0.0331060066819191,-1173.6959228515625,304.1679077148437,0.5199590921401978,0.0752169787883758,0.0748032853007316,293.2174987792969,297.1499938964844,293.1499938964844,0.3740560412406921,-5086.7216796875,304.158447265625,0.9673269987106324,0.46237313747406,0.3244272172451019,293.1703491210937,297.1499938964844,293.1499938964844,0.4369769394397735,-7764.10107421875,304.18817138671875,0.9990000128746032,0.5649282932281494,0.4940616190433502,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847241997718,-3675.478515625,304.009521484375,0.4356820583343506,0.050000000745058,0.2371736168861389,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530517578125,291.18212890625,1.0,0.3385578095912933,0.6974865198135376,0.6974865198135376,1.0,1.0,-1.5505810976028442,0.6508532166481018,0.8997278213500977,0.2882677018642425,0.0,0.0,0.6726117730140686,81.41239929199219,78.0,-19.137163162231445,-18716.62109375,426.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.750244140625,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.259765625,25560.0,0.0,0.0,0.4296610653400421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449121952056884,0.9449234008789062,-1.124279970099451e-05,0.0,0.0004360513412393,0.0,0.0,126.94424438476562,0.0,0.0,0.0,0.5753186941146851,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133433654904365,-2531.996826171875,304.15972900390625,0.7028652429580688,0.1763689815998077,0.161473274230957,293.3248291015625,297.1499938964844,293.1499938964844,0.0331060066819191,-1173.6959228515625,304.1679077148437,0.5199590921401978,0.0752169787883758,0.0748032853007316,293.2174987792969,297.1499938964844,293.1499938964844,0.3740560412406921,-5086.7216796875,304.158447265625,0.9673269987106324,0.46237313747406,0.3244272172451019,293.1703491210937,297.1499938964844,293.1499938964844,0.4369769394397735,-7764.10107421875,304.18817138671875,0.9990000128746032,0.5649282932281494,0.4940616190433502,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847241997718,-3675.478515625,304.009521484375,0.4356820583343506,0.050000000745058,0.2371736168861389,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530517578125,291.18212890625,1.0,0.3385578095912933,0.6974865198135376,0.6974865198135376,1.0,1.0,-1.5505810976028442,0.6508532166481018,0.8997278213500977,0.2882677018642425,0.0,0.0,0.6726117730140686,81.41239929199219,78.0,-19.137163162231445,-18716.62109375,426.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.750244140625,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.259765625,25560.0,0.0,0.0,0.4296610653400421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449121952056884,0.9449234008789062,-1.124279970099451e-05,0.0,0.0004360513412393,0.0,0.0,126.94424438476562,0.0,0.0,0.0,0.5753186941146851,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116644367575645,-2501.924072265625,304.1592712402344,0.7003341913223267,0.1742045432329177,0.1595094799995422,293.32177734375,297.1499938964844,293.1499938964844,0.0299216378480196,-1116.9315185546875,304.167236328125,0.5104932188987732,0.0714060589671135,0.0711663216352462,293.2176208496094,297.1499938964844,293.1499938964844,0.3724294006824493,-5069.41552734375,304.1583251953125,0.966785967350006,0.4606363475322723,0.3232224285602569,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094829082489,-7744.86474609375,304.17828369140625,0.9990000128746032,0.5670135021209717,0.4930554330348968,293.1826171875,297.1499938964844,293.1499938964844,0.0143530340865254,-3672.557373046875,303.9979248046875,0.436100959777832,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509460449219,291.1775207519531,1.0,0.3371496796607971,0.7004868388175964,0.7004868388175964,1.0,1.0,-1.541141152381897,0.6474616527557373,0.8936794996261597,0.2868227362632751,0.0,0.0,0.6689195036888123,80.96965789794922,81.0,-13.387933731079102,-18590.037109375,420.11370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.619140625,25560.0,0.0,0.0,0.4232310652732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342089295387268,0.934220016002655,-1.1105368685093708e-05,0.0,0.0004295257094781,0.0,0.0,123.65995025634766,0.0,0.0,0.0,0.5706037282943726,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116644367575645,-2501.924072265625,304.1592712402344,0.7003341913223267,0.1742045432329177,0.1595094799995422,293.32177734375,297.1499938964844,293.1499938964844,0.0299216378480196,-1116.9315185546875,304.167236328125,0.5104932188987732,0.0714060589671135,0.0711663216352462,293.2176208496094,297.1499938964844,293.1499938964844,0.3724294006824493,-5069.41552734375,304.1583251953125,0.966785967350006,0.4606363475322723,0.3232224285602569,293.1575927734375,297.1499938964844,293.1499938964844,0.4352094829082489,-7744.86474609375,304.17828369140625,0.9990000128746032,0.5670135021209717,0.4930554330348968,293.1826171875,297.1499938964844,293.1499938964844,0.0143530340865254,-3672.557373046875,303.9979248046875,0.436100959777832,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509460449219,291.1775207519531,1.0,0.3371496796607971,0.7004868388175964,0.7004868388175964,1.0,1.0,-1.541141152381897,0.6474616527557373,0.8936794996261597,0.2868227362632751,0.0,0.0,0.6689195036888123,80.96965789794922,81.0,-13.387933731079102,-18590.037109375,420.11370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.619140625,25560.0,0.0,0.0,0.4232310652732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342089295387268,0.934220016002655,-1.1105368685093708e-05,0.0,0.0004295257094781,0.0,0.0,123.65995025634766,0.0,0.0,0.0,0.5706037282943726,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109023541212081,-2488.337890625,304.1589660644531,0.6985338926315308,0.1731441915035247,0.15855772793293,293.3201904296875,297.1499938964844,293.1499938964844,0.0280896387994289,-1089.075927734375,304.1674499511719,0.5054881572723389,0.0695391967892646,0.0693929493427276,293.2177429199219,297.1499938964844,293.1499938964844,0.3717837333679199,-5062.69189453125,304.1579895019531,0.96577125787735,0.4597591459751129,0.3226206302642822,293.1548767089844,297.1499938964844,293.1499938964844,0.4357308149337768,-7755.4638671875,304.1722106933594,0.9990000128746032,0.5674575567245483,0.4936845004558563,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495425581932,-3673.324462890625,303.9917297363281,0.4358391165733337,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.2497863769531,291.17010498046875,1.0,0.3369408249855041,0.7019042372703552,0.7019042372703552,1.0,1.0,-1.5379388332366943,0.6464218497276306,0.8915169835090637,0.2864438593387604,0.0,0.0,0.6682018041610718,81.07565307617188,81.0,-17.147842407226562,-18536.09375,418.6564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.33984375,24480.0,0.0,0.0,0.4202604591846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930602490901947,0.9306135773658752,-1.1057003575842828e-05,0.0,0.0004265109600964,0.0,0.0,122.54723358154295,0.0,0.0,0.0,0.5540776252746582,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103575155138969,-2479.039306640625,304.1583251953125,0.6964494585990906,0.1720994263887405,0.1576254665851593,293.31854248046875,297.1499938964844,293.1499938964844,0.0270589534193277,-1064.656005859375,304.1661376953125,0.5003935098648071,0.0677071437239646,0.0676545873284339,293.21783447265625,297.1499938964844,293.1499938964844,0.3718153536319732,-5063.8359375,304.15643310546875,0.9643458127975464,0.4588831663131714,0.3220216929912567,293.1543884277344,297.1499938964844,293.1499938964844,0.437716543674469,-7787.5439453125,304.1645202636719,0.9990000128746032,0.5674898028373718,0.494929164648056,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783492967486,-3680.478271484375,303.9848937988281,0.4353238046169281,0.050000000745058,0.2372172027826309,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484436035156,291.139404296875,1.0,0.3370044827461242,0.7032660245895386,0.7032660245895386,1.0,1.0,-1.5355809926986694,0.6457444429397583,0.8898366093635559,0.286253273487091,0.0,0.0,0.6710151433944702,81.3604507446289,84.0,-51.72728729248047,-18412.703125,418.12640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.58984375,24480.0,0.0,0.0,0.4173460900783539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914397954940796,0.9144086241722108,-1.0657951861503534e-05,0.0,0.0004235532251186,0.0,0.0,116.11261749267578,0.0,0.0,0.0,0.5590373873710632,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089531406760215,-2453.960205078125,304.1579284667969,0.6916082501411438,0.1700548678636551,0.1558178514242172,293.3148498535156,297.1499938964844,293.1499938964844,0.0244376137852668,-1013.5416870117188,304.1651611328125,0.4900639355182647,0.0641887262463569,0.0643215849995613,293.218017578125,297.1499938964844,293.1499938964844,0.3707082867622375,-5052.20458984375,304.15625,0.9604597091674804,0.4571262896060943,0.3208382129669189,293.1597900390625,297.1499938964844,293.1499938964844,0.4420484602451324,-7854.40625,304.152587890625,0.9990000128746032,0.5663037300109863,0.4989376366138458,293.18389892578125,297.1499938964844,293.1499938964844,0.014386748895049,-3684.687744140625,303.970703125,0.4336899220943451,0.050000000745058,0.2374166995286941,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.24530029296875,291.1237487792969,1.0,0.3378184735774994,0.7058392763137817,0.7058392763137817,1.0,1.0,-1.533039093017578,0.6453209519386292,0.8877182006835938,0.2863546311855316,0.0,0.0,0.6764838695526123,82.37757110595703,87.0,-24.74720573425293,-18409.95703125,419.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.90625,24480.0,0.0,0.0,0.4123007655143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925634741783142,0.9256454706192015,-1.0719579222495668e-05,0.0,0.000418432871811,0.0,0.0,118.7518310546875,0.0,0.0,0.0,0.5630580186843872,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089531406760215,-2453.960205078125,304.1579284667969,0.6916082501411438,0.1700548678636551,0.1558178514242172,293.3148498535156,297.1499938964844,293.1499938964844,0.0244376137852668,-1013.5416870117188,304.1651611328125,0.4900639355182647,0.0641887262463569,0.0643215849995613,293.218017578125,297.1499938964844,293.1499938964844,0.3707082867622375,-5052.20458984375,304.15625,0.9604597091674804,0.4571262896060943,0.3208382129669189,293.1597900390625,297.1499938964844,293.1499938964844,0.4420484602451324,-7854.40625,304.152587890625,0.9990000128746032,0.5663037300109863,0.4989376366138458,293.18389892578125,297.1499938964844,293.1499938964844,0.014386748895049,-3684.687744140625,303.970703125,0.4336899220943451,0.050000000745058,0.2374166995286941,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.24530029296875,291.1237487792969,1.0,0.3378184735774994,0.7058392763137817,0.7058392763137817,1.0,1.0,-1.533039093017578,0.6453209519386292,0.8877182006835938,0.2863546311855316,0.0,0.0,0.6764838695526123,82.37757110595703,87.0,-24.74720573425293,-18409.95703125,419.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.90625,24480.0,0.0,0.0,0.4123007655143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925634741783142,0.9256454706192015,-1.0719579222495668e-05,0.0,0.000418432871811,0.0,0.0,118.7518310546875,0.0,0.0,0.0,0.5630580186843872,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075499355792999,-2428.72900390625,304.1576232910156,0.6861004829406738,0.1680688261985778,0.1540786176919937,293.31134033203125,297.1499938964844,293.1499938964844,0.0220245979726314,-963.6719360351562,304.16412353515625,0.4787718057632446,0.0607248321175575,0.0611054003238678,293.21832275390625,297.1499938964844,293.1499938964844,0.3693815469741821,-5038.07080078125,304.1563415527344,0.9554024934768676,0.4553377628326416,0.3196457922458648,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393230915069,-7943.63427734375,304.1417541503906,0.9990000128746032,0.56345534324646,0.5045632719993591,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902702257037,-3687.9072265625,303.9550476074219,0.4314625263214111,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.3393595814704895,0.7083057761192322,0.7083057761192322,1.0,1.0,-1.5327504873275757,0.6458761692047119,0.886874258518219,0.2869683504104614,0.0,0.0,0.6821535229682922,83.88052368164062,90.0,-20.25323867797852,-18389.640625,423.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.52734375,23400.0,0.0,0.0,0.4085215926170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378424882888794,0.9378533363342284,-1.0846780241990928e-05,0.0,0.000414597481722,0.0,0.0,122.17438507080078,0.0,0.0,0.0,0.5532132983207703,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075499355792999,-2428.72900390625,304.1576232910156,0.6861004829406738,0.1680688261985778,0.1540786176919937,293.31134033203125,297.1499938964844,293.1499938964844,0.0220245979726314,-963.6719360351562,304.16412353515625,0.4787718057632446,0.0607248321175575,0.0611054003238678,293.21832275390625,297.1499938964844,293.1499938964844,0.3693815469741821,-5038.07080078125,304.1563415527344,0.9554024934768676,0.4553377628326416,0.3196457922458648,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393230915069,-7943.63427734375,304.1417541503906,0.9990000128746032,0.56345534324646,0.5045632719993591,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902702257037,-3687.9072265625,303.9550476074219,0.4314625263214111,0.050000000745058,0.237699270248413,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.3393595814704895,0.7083057761192322,0.7083057761192322,1.0,1.0,-1.5327504873275757,0.6458761692047119,0.886874258518219,0.2869683504104614,0.0,0.0,0.6821535229682922,83.88052368164062,90.0,-20.25323867797852,-18389.640625,423.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.52734375,23400.0,0.0,0.0,0.4085215926170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378424882888794,0.9378533363342284,-1.0846780241990928e-05,0.0,0.000414597481722,0.0,0.0,122.17438507080078,0.0,0.0,0.0,0.5532132983207703,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064788997173309,-2409.98388671875,304.1568908691406,0.6801793575286865,0.1661492139101028,0.1524101346731186,293.3085632324219,297.1499938964844,293.1499938964844,0.0198262147605419,-915.365966796875,304.1630859375,0.4636718034744262,0.0572033114731311,0.0578618310391902,293.2185974121094,297.1499938964844,293.1499938964844,0.3690053522586822,-5034.90771484375,304.1549377441406,0.9494414925575256,0.4535529315471649,0.3184601366519928,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821157932281,-8070.03271484375,304.1302185058594,0.9990000128746032,0.5590511560440063,0.5114044547080994,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385546445846,-3700.117919921875,303.93719482421875,0.42885422706604,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2423400878906,291.0700988769531,1.0,0.3414404392242431,0.7107812762260437,0.7107812762260437,1.0,1.0,-1.5340598821640017,0.6471468210220337,0.886913001537323,0.2879692912101745,0.0,0.0,0.6957815289497375,85.76194763183594,93.0,-36.676979064941406,-18338.998046875,428.7952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.189453125,23400.0,0.0,0.0,0.4057092368602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452641010284424,0.9452747702598572,-1.0667654350982048e-05,0.0,0.0004117432981729,0.0,0.0,122.08631896972656,0.0,0.0,0.0,0.5677435994148254,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064788997173309,-2409.98388671875,304.1568908691406,0.6801793575286865,0.1661492139101028,0.1524101346731186,293.3085632324219,297.1499938964844,293.1499938964844,0.0198262147605419,-915.365966796875,304.1630859375,0.4636718034744262,0.0572033114731311,0.0578618310391902,293.2185974121094,297.1499938964844,293.1499938964844,0.3690053522586822,-5034.90771484375,304.1549377441406,0.9494414925575256,0.4535529315471649,0.3184601366519928,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821157932281,-8070.03271484375,304.1302185058594,0.9990000128746032,0.5590511560440063,0.5114044547080994,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385546445846,-3700.117919921875,303.93719482421875,0.42885422706604,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2423400878906,291.0700988769531,1.0,0.3414404392242431,0.7107812762260437,0.7107812762260437,1.0,1.0,-1.5340598821640017,0.6471468210220337,0.886913001537323,0.2879692912101745,0.0,0.0,0.6957815289497375,85.76194763183594,93.0,-36.676979064941406,-18338.998046875,428.7952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.189453125,23400.0,0.0,0.0,0.4057092368602752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452641010284424,0.9452747702598572,-1.0667654350982048e-05,0.0,0.0004117432981729,0.0,0.0,122.08631896972656,0.0,0.0,0.0,0.5677435994148254,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051102578639984,-2385.061279296875,304.1568603515625,0.6740522980690002,0.164296805858612,0.1508122533559799,293.3064270019531,297.1499938964844,293.1499938964844,0.0176733694970607,-863.3394165039062,304.1623229980469,0.4446626305580139,0.0536198206245899,0.054568450897932,293.21893310546875,297.1499938964844,293.1499938964844,0.3673914074897766,-5017.28125,304.1559753417969,0.9427998065948486,0.4517451226711273,0.3172741234302521,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906158447265,-8188.73486328125,304.1229858398437,0.9990000128746032,0.5531195998191833,0.5191376805305481,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324153661727,-3701.486572265625,303.918701171875,0.4260332286357879,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439207673072815,0.7133709788322449,0.7133709788322449,1.0,1.0,-1.536526083946228,0.648959755897522,0.887566328048706,0.2892799079418182,0.0,0.0,0.7067531943321228,87.93738555908203,96.0,-13.754790306091309,-18380.11328125,435.8338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.345703125,23400.0,0.0,0.0,0.4043287932872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733879566192628,0.9733989238739014,-1.0981565537804272e-05,0.0,0.0004103423270862,0.0,0.0,130.396484375,0.0,0.0,0.0,0.579677164554596,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051102578639984,-2385.061279296875,304.1568603515625,0.6740522980690002,0.164296805858612,0.1508122533559799,293.3064270019531,297.1499938964844,293.1499938964844,0.0176733694970607,-863.3394165039062,304.1623229980469,0.4446626305580139,0.0536198206245899,0.054568450897932,293.21893310546875,297.1499938964844,293.1499938964844,0.3673914074897766,-5017.28125,304.1559753417969,0.9427998065948486,0.4517451226711273,0.3172741234302521,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906158447265,-8188.73486328125,304.1229858398437,0.9990000128746032,0.5531195998191833,0.5191376805305481,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324153661727,-3701.486572265625,303.918701171875,0.4260332286357879,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439207673072815,0.7133709788322449,0.7133709788322449,1.0,1.0,-1.536526083946228,0.648959755897522,0.887566328048706,0.2892799079418182,0.0,0.0,0.7067531943321228,87.93738555908203,96.0,-13.754790306091309,-18380.11328125,435.8338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.345703125,23400.0,0.0,0.0,0.4043287932872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733879566192628,0.9733989238739014,-1.0981565537804272e-05,0.0,0.0004103423270862,0.0,0.0,130.396484375,0.0,0.0,0.0,0.579677164554596,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044682413339614,-2373.381103515625,304.15679931640625,0.6707592606544495,0.1634009927511215,0.150046020746231,293.3055419921875,297.1499938964844,293.1499938964844,0.0166650358587503,-837.2694091796875,304.1618957519531,0.4352954924106598,0.0518131852149963,0.0529122389853,293.2191162109375,297.1499938964844,293.1499938964844,0.3666242957115173,-5008.974609375,304.1562805175781,0.9389626383781432,0.4508365094661712,0.3166809976100921,293.2291564941406,297.1499938964844,293.1499938964844,0.4684950411319732,-8237.56640625,304.12164306640625,0.9990000128746032,0.5496468544006348,0.5221754908561707,293.1899719238281,297.1499938964844,293.1499938964844,0.014435002580285,-3703.14306640625,303.9090576171875,0.4244173169136047,0.050000000745058,0.2386858016252517,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452418148517608,0.7148225903511047,0.7148225903511047,1.0,1.0,-1.5368534326553345,0.6494735479354858,0.8873799443244934,0.2897803783416748,0.0,0.0,0.712614119052887,89.22595977783203,96.0,-9.883095741271973,-18386.619140625,439.3810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.3359375,22320.0,0.0,0.0,0.4041399359703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876977205276488,0.987708866596222,-1.1148807061545083e-05,0.0,0.0004101506492588,0.0,0.0,134.8176727294922,0.0,0.0,0.0,0.5709102749824524,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039900034666061,-2364.933349609375,304.1564025878906,0.6665512323379517,0.1625351458787918,0.1493301391601562,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307012170553,-814.2158813476562,304.1612548828125,0.4256167113780975,0.0500119961798191,0.0512841455638408,293.21923828125,297.1499938964844,293.1499938964844,0.3663120865821838,-5005.98974609375,304.1556701660156,0.933539092540741,0.4499399960041046,0.3161129057407379,293.23980712890625,297.1499938964844,293.1499938964844,0.467011034488678,-8212.7763671875,304.1295166015625,0.994927704334259,0.5465502738952637,0.5196396708488464,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704580307006,-3710.6533203125,303.89910888671875,0.4220523834228515,0.050000000745058,0.2390535622835159,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464021980762481,0.7166796326637268,0.7166796326637268,1.0,1.0,-1.5307499170303345,0.6471526622772217,0.8835972547531128,0.2887645363807678,0.0,0.0,0.720608651638031,91.07575988769533,99.0,-27.13193893432617,-18264.94921875,440.8278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.169921875,22320.0,0.0,0.0,0.4040398895740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848825931549072,0.9848935008049012,-1.0913549886026884e-05,0.0,0.0004100491059944,0.0,0.0,132.1344757080078,0.0,0.0,0.0,0.5816198587417603,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026262938976287,-2339.670654296875,304.15655517578125,0.6593453884124756,0.1608265042304992,0.1479149460792541,293.3050537109375,297.1499938964844,293.1499938964844,0.015091311186552,-795.5123291015625,304.1039123535156,0.4182738363742828,0.050000000745058,0.0505316033959388,293.2196655273437,297.1499938964844,293.1499938964844,0.3641568720340729,-4982.08740234375,304.1574401855469,0.9242615699768066,0.4481016397476196,0.3149481117725372,293.24969482421875,297.1499938964844,293.1499938964844,0.4624453485012054,-8141.779296875,304.1437683105469,0.9869720935821532,0.5422512888908386,0.5152236819267273,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595596939325,-3710.072265625,303.8792724609375,0.4182632267475128,0.050000000745058,0.2396869510412216,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.348672479391098,0.7203848958015442,0.7203848958015442,1.0,1.0,-1.5222052335739136,0.6441937685012817,0.8780114650726318,0.2875269949436188,0.0,0.0,0.7315777540206909,94.2957534790039,102.0,14.293813705444336,-18238.69921875,444.4529113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.86328125,22320.0,0.0,0.0,0.4042995572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014039158821106,1.0140503644943235,-1.123143738368526e-05,0.0,0.000410312670283,0.0,0.0,141.11512756347656,0.0,0.0,0.0,0.5939176082611084,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026262938976287,-2339.670654296875,304.15655517578125,0.6593453884124756,0.1608265042304992,0.1479149460792541,293.3050537109375,297.1499938964844,293.1499938964844,0.015091311186552,-795.5123291015625,304.1039123535156,0.4182738363742828,0.050000000745058,0.0505316033959388,293.2196655273437,297.1499938964844,293.1499938964844,0.3641568720340729,-4982.08740234375,304.1574401855469,0.9242615699768066,0.4481016397476196,0.3149481117725372,293.24969482421875,297.1499938964844,293.1499938964844,0.4624453485012054,-8141.779296875,304.1437683105469,0.9869720935821532,0.5422512888908386,0.5152236819267273,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595596939325,-3710.072265625,303.8792724609375,0.4182632267475128,0.050000000745058,0.2396869510412216,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.348672479391098,0.7203848958015442,0.7203848958015442,1.0,1.0,-1.5222052335739136,0.6441937685012817,0.8780114650726318,0.2875269949436188,0.0,0.0,0.7315777540206909,94.2957534790039,102.0,14.293813705444336,-18238.69921875,444.4529113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.86328125,22320.0,0.0,0.0,0.4042995572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014039158821106,1.0140503644943235,-1.123143738368526e-05,0.0,0.000410312670283,0.0,0.0,141.11512756347656,0.0,0.0,0.0,0.5939176082611084,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012829318642616,-2314.693115234375,304.1566162109375,0.6529889702796936,0.159194067120552,0.1465464383363723,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064417928457,-791.67529296875,304.0321044921875,0.4150663018226623,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618288934230804,-4956.41455078125,304.1588134765625,0.9160336256027222,0.4462319314479828,0.3137440383434295,293.2530822753906,297.1499938964844,293.1499938964844,0.4587660133838653,-8086.43798828125,304.15185546875,0.9798252582550048,0.5390282869338989,0.5121461749076843,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355744123458,-3707.50830078125,303.8585205078125,0.4150663614273071,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509712815284729,0.7241634726524353,0.7241634726524353,1.0,1.0,-1.5162618160247805,0.642396867275238,0.873865008354187,0.2869527339935303,0.0,0.0,0.7390456795692444,97.28289031982422,105.0,22.12604141235352,-18196.32421875,448.8694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.728515625,21240.0,0.0,0.0,0.4051330089569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348361730575562,1.034847617149353,-1.1501918379508425e-05,0.0,0.0004111584858037,0.0,0.0,148.14833068847656,0.0,0.0,0.0,0.588200569152832,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012829318642616,-2314.693115234375,304.1566162109375,0.6529889702796936,0.159194067120552,0.1465464383363723,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064417928457,-791.67529296875,304.0321044921875,0.4150663018226623,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618288934230804,-4956.41455078125,304.1588134765625,0.9160336256027222,0.4462319314479828,0.3137440383434295,293.2530822753906,297.1499938964844,293.1499938964844,0.4587660133838653,-8086.43798828125,304.15185546875,0.9798252582550048,0.5390282869338989,0.5121461749076843,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355744123458,-3707.50830078125,303.8585205078125,0.4150663614273071,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509712815284729,0.7241634726524353,0.7241634726524353,1.0,1.0,-1.5162618160247805,0.642396867275238,0.873865008354187,0.2869527339935303,0.0,0.0,0.7390456795692444,97.28289031982422,105.0,22.12604141235352,-18196.32421875,448.8694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.728515625,21240.0,0.0,0.0,0.4051330089569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348361730575562,1.034847617149353,-1.1501918379508425e-05,0.0,0.0004111584858037,0.0,0.0,148.14833068847656,0.0,0.0,0.0,0.588200569152832,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002873927354812,-2296.620849609375,304.15606689453125,0.6471261978149414,0.1576541513204574,0.1452576071023941,293.3194580078125,297.1499938964844,293.1499938964844,0.0147471884265542,-789.246826171875,303.9495849609375,0.4121299982070923,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604862093925476,-4942.30322265625,304.1581726074219,0.9084511995315552,0.4443767070770263,0.3125425577163696,293.25421142578125,297.1499938964844,293.1499938964844,0.456624299287796,-8055.36572265625,304.1548156738281,0.9727678298950196,0.5361863970756531,0.5095356702804565,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534306600689,-3713.693115234375,303.83599853515625,0.4121299982070923,0.050000000745058,0.2408400028944015,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918989658355,0.7280964255332947,0.7280964255332947,1.0,1.0,-1.5109705924987793,0.6408994793891907,0.8700710535049438,0.2865484654903412,0.0,0.0,0.7506373524665833,100.2422332763672,108.0,0.7281056642532349,-18094.21875,453.5370788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059832394123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035759210586548,1.0357705354690552,-1.1279547834419644e-05,0.0,0.0004120213852729,0.0,0.0,146.2646484375,0.0,0.0,0.0,0.6003947854042053,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002873927354812,-2296.620849609375,304.15606689453125,0.6471261978149414,0.1576541513204574,0.1452576071023941,293.3194580078125,297.1499938964844,293.1499938964844,0.0147471884265542,-789.246826171875,303.9495849609375,0.4121299982070923,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604862093925476,-4942.30322265625,304.1581726074219,0.9084511995315552,0.4443767070770263,0.3125425577163696,293.25421142578125,297.1499938964844,293.1499938964844,0.456624299287796,-8055.36572265625,304.1548156738281,0.9727678298950196,0.5361863970756531,0.5095356702804565,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534306600689,-3713.693115234375,303.83599853515625,0.4121299982070923,0.050000000745058,0.2408400028944015,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918989658355,0.7280964255332947,0.7280964255332947,1.0,1.0,-1.5109705924987793,0.6408994793891907,0.8700710535049438,0.2865484654903412,0.0,0.0,0.7506373524665833,100.2422332763672,108.0,0.7281056642532349,-18094.21875,453.5370788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059832394123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035759210586548,1.0357705354690552,-1.1279547834419644e-05,0.0,0.0004120213852729,0.0,0.0,146.2646484375,0.0,0.0,0.0,0.6003947854042053,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990625247359275,-2273.663818359375,304.1560974121094,0.6416700482368469,0.1562046259641647,0.1440510302782058,293.3302001953125,297.1499938964844,293.1499938964844,0.014517962001264,-784.1788940429688,303.8598937988281,0.4093738496303558,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580554723739624,-4915.43994140625,304.15948486328125,0.9015629291534424,0.4425133466720581,0.3113428652286529,293.2546081542969,297.1499938964844,293.1499938964844,0.4531915187835693,-8005.517578125,304.1589050292969,0.9656252861022948,0.5334669947624207,0.5070894360542297,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184166565537,-3709.43408203125,303.8135070800781,0.4093738496303558,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556296825408935,0.7322185039520264,0.7322185039520264,1.0,1.0,-1.5059778690338137,0.6395459771156311,0.8664318919181824,0.2862293422222137,0.0,0.0,0.7569136023521423,103.20899200439452,111.0,22.87212371826172,-18087.005859375,458.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.0078125,21240.0,0.0,0.0,0.4070759415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054032564163208,1.0540441274642944,-1.1510285730764735e-05,0.0,0.0004131303576286,0.0,0.0,152.5118865966797,0.0,0.0,0.0,0.6084079146385193,4.0,0.0,1.0
