time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990625247359275,-2273.663818359375,304.1560974121094,0.6416700482368469,0.1562046259641647,0.1440510302782058,293.3302001953125,297.1499938964844,293.1499938964844,0.014517962001264,-784.1788940429688,303.8598937988281,0.4093738496303558,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580554723739624,-4915.43994140625,304.15948486328125,0.9015629291534424,0.4425133466720581,0.3113428652286529,293.2546081542969,297.1499938964844,293.1499938964844,0.4531915187835693,-8005.517578125,304.1589050292969,0.9656252861022948,0.5334669947624207,0.5070894360542297,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184166565537,-3709.43408203125,303.8135070800781,0.4093738496303558,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556296825408935,0.7322185039520264,0.7322185039520264,1.0,1.0,-1.5059778690338137,0.6395459771156311,0.8664318919181824,0.2862293422222137,0.0,0.0,0.7569136023521423,103.20899200439452,111.0,22.87212371826172,-18087.005859375,458.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.0078125,21240.0,0.0,0.0,0.4070759415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054032564163208,1.0540441274642944,-1.1510285730764735e-05,0.0,0.0004131303576286,0.0,0.0,152.5118865966797,0.0,0.0,0.0,0.6084079146385193,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984785854816436,-2262.70263671875,304.1560363769531,0.6390774250030518,0.1555140018463134,0.1434782892465591,293.3360290527344,297.1499938964844,293.1499938964844,0.0143990647047758,-781.50390625,303.8127746582031,0.4080492258071899,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568305075168609,-4901.9462890625,304.15997314453125,0.8982856869697571,0.4415768682956695,0.3107387721538543,293.2546691894531,297.1499938964844,293.1499938964844,0.4514648020267486,-7980.7197265625,304.160400390625,0.9620068669319152,0.5321261882781982,0.505887508392334,293.2010803222656,297.1499938964844,293.1499938964844,0.0144000696018338,-3707.2236328125,303.80194091796875,0.4080492258071899,0.050000000745058,0.2417003810405731,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.27301025390625,291.1053161621094,1.0,0.3568021953105926,0.7343593239784241,0.7343593239784241,1.0,1.0,-1.5035399198532104,0.6388997435569763,0.8646401166915894,0.2860886752605438,0.0,0.0,0.7588908076286316,104.69832611083984,111.0,26.441518783569336,-18075.150390625,460.7942504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.08203125,20160.0,0.0,0.0,0.4076694846153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060348391532898,1.0603599548339844,-1.1598631317610852e-05,0.0,0.0004137326905038,0.0,0.0,154.7892608642578,0.0,0.0,0.0,0.5962702631950378,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980777963995933,-2255.467529296875,304.1556701660156,0.636569619178772,0.1548467576503753,0.1429261267185211,293.34197998046875,297.1499938964844,293.1499938964844,0.0143049582839012,-779.9237060546875,303.76373291015625,0.4067558050155639,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562009930610657,-4895.48193359375,304.1592712402344,0.8950607776641846,0.4406435787677765,0.3101343810558319,293.2546691894531,297.1499938964844,293.1499938964844,0.450479656457901,-7967.27685546875,304.1602783203125,0.9583659768104552,0.5308018922805786,0.504697322845459,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084077328443,-3710.55126953125,303.7895812988281,0.4067558050155639,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579761981964111,0.7365550398826599,0.7365550398826599,1.0,1.0,-1.501140832901001,0.6382737159729004,0.8628671765327454,0.28596031665802,0.0,0.0,0.7629193663597107,106.19065856933594,114.0,-4.0533833503723145,-17976.8203125,463.25628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.521484375,20160.0,0.0,0.0,0.4081180095672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453115701675415,1.0453227758407593,-1.122034063882893e-05,0.0,0.0004141879035159,0.0,0.0,147.80746459960938,0.0,0.0,0.0,0.6016542315483093,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971081331372261,-2237.366943359375,304.1554260253906,0.6318027377128601,0.1535950005054474,0.1418914198875427,293.3542175292969,297.1499938964844,293.1499938964844,0.0140737257897853,-774.8914184570312,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541408777236938,-4872.95458984375,304.1596984863281,0.8887892365455627,0.438785970211029,0.3089354634284973,293.2543640136719,297.1499938964844,293.1499938964844,0.4475332796573639,-7925.4951171875,304.1618347167969,0.951074481010437,0.5282145142555237,0.5023775696754456,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854552879929,-3709.188720703125,303.76483154296875,0.4042524993419647,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603283166885376,0.7411150932312012,0.7411150932312012,1.0,1.0,-1.4965111017227173,0.6371042728424072,0.8594067692756653,0.2857524454593658,0.0,0.0,0.7690494060516357,109.17868041992188,117.0,18.037431716918945,-17984.65625,468.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.291015625,20160.0,0.0,0.0,0.4089086651802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572404861450195,1.0572518110275269,-1.132306715589948e-05,0.0,0.0004149902961216,0.0,0.0,151.44200134277344,0.0,0.0,0.0,0.6065496206283569,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971081331372261,-2237.366943359375,304.1554260253906,0.6318027377128601,0.1535950005054474,0.1418914198875427,293.3542175292969,297.1499938964844,293.1499938964844,0.0140737257897853,-774.8914184570312,303.6627502441406,0.4042524993419647,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541408777236938,-4872.95458984375,304.1596984863281,0.8887892365455627,0.438785970211029,0.3089354634284973,293.2543640136719,297.1499938964844,293.1499938964844,0.4475332796573639,-7925.4951171875,304.1618347167969,0.951074481010437,0.5282145142555237,0.5023775696754456,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854552879929,-3709.188720703125,303.76483154296875,0.4042524993419647,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603283166885376,0.7411150932312012,0.7411150932312012,1.0,1.0,-1.4965111017227173,0.6371042728424072,0.8594067692756653,0.2857524454593658,0.0,0.0,0.7690494060516357,109.17868041992188,117.0,18.037431716918945,-17984.65625,468.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.291015625,20160.0,0.0,0.0,0.4089086651802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572404861450195,1.0572518110275269,-1.132306715589948e-05,0.0,0.0004149902961216,0.0,0.0,151.44200134277344,0.0,0.0,0.0,0.6065496206283569,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066111922264,-2218.4267578125,304.1552734375,0.6273312568664551,0.1524524539709091,0.1409588903188705,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175003230571,-768.7021484375,303.558349609375,0.4018308818340301,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516159653663635,-4845.06103515625,304.1606750488281,0.8827221393585205,0.4369120299816131,0.3077274858951568,293.2539367675781,297.1499938964844,293.1499938964844,0.444026917219162,-7875.6279296875,304.1636962890625,0.9437779188156128,0.5256537199020386,0.5000924468040466,293.207275390625,297.1499938964844,293.1499938964844,0.0143386712297797,-3703.277099609375,303.73956298828125,0.4018308818340301,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2904357910156,291.1313781738281,1.0,0.3626821637153625,0.7458481788635254,0.7458481788635254,1.0,1.0,-1.4920363426208496,0.6360005736351013,0.8560357093811035,0.2855803072452545,0.0,0.0,0.7700834274291992,112.17539978027344,120.0,29.101539611816406,-17972.298828125,473.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.423828125,19080.0,0.0,0.0,0.4096390008926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630685091018677,1.063079833984375,-1.141034681495512e-05,0.0,0.0004157315124757,0.0,0.0,153.59506225585938,0.0,0.0,0.0,0.594174861907959,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066111922264,-2218.4267578125,304.1552734375,0.6273312568664551,0.1524524539709091,0.1409588903188705,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175003230571,-768.7021484375,303.558349609375,0.4018308818340301,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516159653663635,-4845.06103515625,304.1606750488281,0.8827221393585205,0.4369120299816131,0.3077274858951568,293.2539367675781,297.1499938964844,293.1499938964844,0.444026917219162,-7875.6279296875,304.1636962890625,0.9437779188156128,0.5256537199020386,0.5000924468040466,293.207275390625,297.1499938964844,293.1499938964844,0.0143386712297797,-3703.277099609375,303.73956298828125,0.4018308818340301,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2904357910156,291.1313781738281,1.0,0.3626821637153625,0.7458481788635254,0.7458481788635254,1.0,1.0,-1.4920363426208496,0.6360005736351013,0.8560357093811035,0.2855803072452545,0.0,0.0,0.7700834274291992,112.17539978027344,120.0,29.101539611816406,-17972.298828125,473.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.423828125,19080.0,0.0,0.0,0.4096390008926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630685091018677,1.063079833984375,-1.141034681495512e-05,0.0,0.0004157315124757,0.0,0.0,153.59506225585938,0.0,0.0,0.0,0.594174861907959,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954654291272163,-2206.7568359375,304.15460205078125,0.6230717897415161,0.1513937562704086,0.1401058584451675,293.378662109375,297.1499938964844,293.1499938964844,0.0136036034673452,-764.3687744140625,303.4485778808594,0.3994637131690979,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501626253128052,-4829.765625,304.1595458984375,0.8768714666366577,0.4350504577159881,0.3065220713615417,293.2533569335937,297.1499938964844,293.1499938964844,0.4418710768222809,-7846.28564453125,304.16278076171875,0.9365436434745787,0.5231399536132812,0.4978435635566711,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382605165243,-3707.164794921875,303.7120666503906,0.3994637131690979,0.050000000745058,0.243717685341835,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.2968444824219,291.1199951171875,1.0,0.3650341928005218,0.7507367730140686,0.7507367730140686,1.0,1.0,-1.4877043962478638,0.6349502205848694,0.8527541756629944,0.2854335606098175,0.0,0.0,0.774911105632782,115.17850494384766,123.0,3.3335390090942383,-17875.650390625,478.4683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19107.484375,19080.0,0.0,0.0,0.4098465144634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445261001586914,1.04453706741333,-1.0946446309390012e-05,0.0,0.0004159421368967,0.0,0.0,145.0408477783203,0.0,0.0,0.0,0.5976062417030334,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954654291272163,-2206.7568359375,304.15460205078125,0.6230717897415161,0.1513937562704086,0.1401058584451675,293.378662109375,297.1499938964844,293.1499938964844,0.0136036034673452,-764.3687744140625,303.4485778808594,0.3994637131690979,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501626253128052,-4829.765625,304.1595458984375,0.8768714666366577,0.4350504577159881,0.3065220713615417,293.2533569335937,297.1499938964844,293.1499938964844,0.4418710768222809,-7846.28564453125,304.16278076171875,0.9365436434745787,0.5231399536132812,0.4978435635566711,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382605165243,-3707.164794921875,303.7120666503906,0.3994637131690979,0.050000000745058,0.243717685341835,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.2968444824219,291.1199951171875,1.0,0.3650341928005218,0.7507367730140686,0.7507367730140686,1.0,1.0,-1.4877043962478638,0.6349502205848694,0.8527541756629944,0.2854335606098175,0.0,0.0,0.774911105632782,115.17850494384766,123.0,3.3335390090942383,-17875.650390625,478.4683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19107.484375,19080.0,0.0,0.0,0.4098465144634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445261001586914,1.04453706741333,-1.0946446309390012e-05,0.0,0.0004159421368967,0.0,0.0,145.0408477783203,0.0,0.0,0.0,0.5976062417030334,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946161895990371,-2190.652099609375,304.15447998046875,0.6189477443695068,0.1504010409116745,0.1393178701400756,293.3905334472656,297.1499938964844,293.1499938964844,0.0133458459749817,-757.8695678710938,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477510511875152,-4803.08935546875,304.160400390625,0.8712337613105774,0.433184951543808,0.3053205609321594,293.25274658203125,297.1499938964844,293.1499938964844,0.4385412931442261,-7799.0537109375,304.1640625,0.9294357895851136,0.5206472873687744,0.4956269860267639,293.2124938964844,297.1499938964844,293.1499938964844,0.0142900347709655,-3701.4287109375,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819005489349,0.755810022354126,0.755810022354126,1.0,1.0,-1.4834951162338257,0.6339474320411682,0.8495477437973022,0.2853120267391205,0.0,0.0,0.7748441696166992,118.1880111694336,126.0,23.513710021972656,-17876.130859375,483.6575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098472893238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046700358390808,1.0467113256454468,-1.0966909940179905e-05,0.0,0.0004159429227001,0.0,0.0,145.7097930908203,0.0,0.0,0.0,0.5983636379241943,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946161895990371,-2190.652099609375,304.15447998046875,0.6189477443695068,0.1504010409116745,0.1393178701400756,293.3905334472656,297.1499938964844,293.1499938964844,0.0133458459749817,-757.8695678710938,303.3373107910156,0.3971232175827026,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477510511875152,-4803.08935546875,304.160400390625,0.8712337613105774,0.433184951543808,0.3053205609321594,293.25274658203125,297.1499938964844,293.1499938964844,0.4385412931442261,-7799.0537109375,304.1640625,0.9294357895851136,0.5206472873687744,0.4956269860267639,293.2124938964844,297.1499938964844,293.1499938964844,0.0142900347709655,-3701.4287109375,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819005489349,0.755810022354126,0.755810022354126,1.0,1.0,-1.4834951162338257,0.6339474320411682,0.8495477437973022,0.2853120267391205,0.0,0.0,0.7748441696166992,118.1880111694336,126.0,23.513710021972656,-17876.130859375,483.6575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098472893238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046700358390808,1.0467113256454468,-1.0966909940179905e-05,0.0,0.0004159429227001,0.0,0.0,145.7097930908203,0.0,0.0,0.0,0.5983636379241943,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.094205692410469,-2182.86083984375,304.1544189453125,0.6169036626815796,0.1499193608760833,0.1389392763376236,293.3963623046875,297.1499938964844,293.1499938964844,0.0132170924916863,-754.54931640625,303.2806091308594,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465381860733032,-4789.6943359375,304.16070556640625,0.8684859871864319,0.432248443365097,0.3047164380550384,293.25244140625,297.1499938964844,293.1499938964844,0.4368712604045868,-7775.4296875,304.16455078125,0.9259413480758668,0.5194042325019836,0.4945208430290222,293.2138366699219,297.1499938964844,293.1499938964844,0.014265096746385,-3698.4599609375,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685524761676788,0.7584153413772583,0.7584153413772583,1.0,1.0,-1.4814084768295288,0.6334499716758728,0.8479584455490112,0.2852525413036346,0.0,0.0,0.773635745048523,119.69647216796876,126.0,26.34880447387696,-17866.341796875,486.2589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097777605056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454866886138916,1.0454976558685305,-1.0957403901556972e-05,0.0,0.0004158723168075,0.0,0.0,145.3543243408203,0.0,0.0,0.0,0.5828149914741516,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093976154923439,-2178.799072265625,304.1540222167969,0.6148613095283508,0.1494495570659637,0.1385698914527893,293.402099609375,297.1499938964844,293.1499938964844,0.0131122963503003,-752.399169921875,303.22186279296875,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459594845771789,-4783.82080078125,304.1597900390625,0.8657893538475037,0.4313160479068756,0.3041124641895294,293.2521057128906,297.1499938964844,293.1499938964844,0.4359927773475647,-7763.890625,304.1634521484375,0.9225048422813416,0.5181710720062256,0.4934195578098297,293.2151184082031,297.1499938964844,293.1499938964844,0.014268459752202,-3701.500732421875,303.6558837890625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.1398620605469,1.0,0.3697206377983093,0.7610712051391602,0.7610712051391602,1.0,1.0,-1.4793388843536377,0.632958173751831,0.8463807702064514,0.2851956486701965,0.0,0.0,0.7747148871421814,121.20584106445312,129.0,-7.961277961730957,-17760.73828125,488.8641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.607421875,18000.0,0.0,0.0,0.4094972610473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218440294265747,1.0218545198440552,-1.0477773685124704e-05,0.0,0.0004155876522418,0.0,0.0,135.810302734375,0.0,0.0,0.0,0.5841805934906006,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552831411361,-2167.219970703125,304.1537475585937,0.6107682585716248,0.1485512256622314,0.1378669887781143,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768123686313,-746.6145629882812,303.1035461425781,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441328704357147,-4763.9208984375,304.1596374511719,0.8605644702911377,0.4294652044773102,0.3029172420501709,293.2513427734375,297.1499938964844,293.1499938964844,0.4334246516227722,-7728.033203125,304.1633605957031,0.9158703088760376,0.5157374739646912,0.4912526905536651,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421526834368,-3700.640625,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510900020599,0.7665382027626038,0.7665382027626038,1.0,1.0,-1.4753000736236572,0.6320123672485352,0.8432877063751221,0.2851018011569977,0.0,0.0,0.7761208415031433,124.22262573242188,132.0,10.186203956604004,-17762.779296875,494.1024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086820483207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202441215515137,1.0202544927597046,-1.0399410712125244e-05,0.0,0.0004147603176534,0.0,0.0,134.7518768310547,0.0,0.0,0.0,0.5829124450683594,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552831411361,-2167.219970703125,304.1537475585937,0.6107682585716248,0.1485512256622314,0.1378669887781143,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768123686313,-746.6145629882812,303.1035461425781,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441328704357147,-4763.9208984375,304.1596374511719,0.8605644702911377,0.4294652044773102,0.3029172420501709,293.2513427734375,297.1499938964844,293.1499938964844,0.4334246516227722,-7728.033203125,304.1633605957031,0.9158703088760376,0.5157374739646912,0.4912526905536651,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421526834368,-3700.640625,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510900020599,0.7665382027626038,0.7665382027626038,1.0,1.0,-1.4753000736236572,0.6320123672485352,0.8432877063751221,0.2851018011569977,0.0,0.0,0.7761208415031433,124.22262573242188,132.0,10.186203956604004,-17762.779296875,494.1024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086820483207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202441215515137,1.0202544927597046,-1.0399410712125244e-05,0.0,0.0004147603176534,0.0,0.0,134.7518768310547,0.0,0.0,0.0,0.5829124450683594,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.092651292681694,-2153.841796875,304.1536560058594,0.6067141890525818,0.1477077603340149,0.1372130513191223,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230362802743,-739.7108764648438,302.9842529296875,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418340981006622,-4738.47607421875,304.1602478027344,0.8555266261100769,0.4276032149791717,0.3017168641090393,293.25067138671875,297.1499938964844,293.1499938964844,0.430282711982727,-7683.52734375,304.16412353515625,0.9095842242240906,0.5133068561553955,0.48909392952919,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916470602154,-3694.97802734375,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718862533569,0.7722346782684326,0.7722346782684326,1.0,1.0,-1.4713239669799805,0.6310857534408569,0.8402382135391235,0.2850184142589569,0.0,0.0,0.7731537222862244,127.2425308227539,135.0,20.60829162597656,-17745.169921875,499.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91015625,18000.0,0.0,0.0,0.4077354073524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159990787506104,1.0160094499588013,-1.0351688615628518e-05,0.0,0.00041379960021,0.0,0.0,133.4326629638672,0.0,0.0,0.0,0.580927848815918,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.092651292681694,-2153.841796875,304.1536560058594,0.6067141890525818,0.1477077603340149,0.1372130513191223,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230362802743,-739.7108764648438,302.9842529296875,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418340981006622,-4738.47607421875,304.1602478027344,0.8555266261100769,0.4276032149791717,0.3017168641090393,293.25067138671875,297.1499938964844,293.1499938964844,0.430282711982727,-7683.52734375,304.16412353515625,0.9095842242240906,0.5133068561553955,0.48909392952919,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916470602154,-3694.97802734375,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718862533569,0.7722346782684326,0.7722346782684326,1.0,1.0,-1.4713239669799805,0.6310857534408569,0.8402382135391235,0.2850184142589569,0.0,0.0,0.7731537222862244,127.2425308227539,135.0,20.60829162597656,-17745.169921875,499.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.91015625,18000.0,0.0,0.0,0.4077354073524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159990787506104,1.0160094499588013,-1.0351688615628518e-05,0.0,0.00041379960021,0.0,0.0,133.4326629638672,0.0,0.0,0.0,0.580927848815918,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920325368642807,-2142.1396484375,304.1534729003906,0.6027704477310181,0.1469221711158752,0.1366103738546371,293.43414306640625,297.1499938964844,293.1499938964844,0.0123764760792255,-732.93115234375,302.8623352050781,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396835327148437,-4714.8076171875,304.160400390625,0.850674033164978,0.4257442355155945,0.3005158603191376,293.25,297.1499938964844,293.1499938964844,0.4273366034030914,-7642.04833984375,304.164306640625,0.9037455916404724,0.5108946561813354,0.4869481325149536,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462851315736,-3690.538330078125,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825497150421,0.7781737446784973,0.7781737446784973,1.0,1.0,-1.467423915863037,0.6301833391189575,0.8372405171394348,0.2849479913711548,0.0,0.0,0.7686541080474854,130.26296997070312,138.0,17.979036331176758,-17706.427734375,504.6147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.4066227972507477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079785585403442,1.0079888105392456,-1.0261243005516008e-05,0.0,0.0004126704588998,0.0,0.0,130.95849609375,0.0,0.0,0.0,0.5773031711578369,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920325368642807,-2142.1396484375,304.1534729003906,0.6027704477310181,0.1469221711158752,0.1366103738546371,293.43414306640625,297.1499938964844,293.1499938964844,0.0123764760792255,-732.93115234375,302.8623352050781,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396835327148437,-4714.8076171875,304.160400390625,0.850674033164978,0.4257442355155945,0.3005158603191376,293.25,297.1499938964844,293.1499938964844,0.4273366034030914,-7642.04833984375,304.164306640625,0.9037455916404724,0.5108946561813354,0.4869481325149536,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462851315736,-3690.538330078125,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825497150421,0.7781737446784973,0.7781737446784973,1.0,1.0,-1.467423915863037,0.6301833391189575,0.8372405171394348,0.2849479913711548,0.0,0.0,0.7686541080474854,130.26296997070312,138.0,17.979036331176758,-17706.427734375,504.6147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.4066227972507477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079785585403442,1.0079888105392456,-1.0261243005516008e-05,0.0,0.0004126704588998,0.0,0.0,130.95849609375,0.0,0.0,0.0,0.5773031711578369,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915094837546348,-2132.322998046875,304.1531982421875,0.5989485383033752,0.1461970508098602,0.1360609680414199,293.44384765625,297.1499938964844,293.1499938964844,0.0121384467929601,-726.3500366210938,302.7378845214844,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.337730199098587,-4693.44482421875,304.1601867675781,0.8460041880607605,0.4238960742950439,0.2993212044239044,293.249267578125,297.1499938964844,293.1499938964844,0.4246497452259063,-7604.455078125,304.1640014648437,0.8983088731765747,0.508509635925293,0.4848261475563049,293.2251281738281,297.1499938964844,293.1499938964844,0.014107622206211,-3687.656005859375,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839446544647,0.784363865852356,0.784363865852356,1.0,1.0,-1.463623046875,0.6293137669563293,0.8343092799186707,0.2848950922489166,0.0,0.0,0.763622522354126,133.28199768066406,126.0,10.920157432556152,-17656.064453125,509.9002075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.310546875,18000.0,0.0,0.0,0.4053263962268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978072047233582,0.99781733751297,-1.0141978236788418e-05,0.0,0.0004113547620363,0.0,0.0,127.81878662109376,0.0,0.0,0.0,0.5727087259292603,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915094837546348,-2132.322998046875,304.1531982421875,0.5989485383033752,0.1461970508098602,0.1360609680414199,293.44384765625,297.1499938964844,293.1499938964844,0.0121384467929601,-726.3500366210938,302.7378845214844,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.337730199098587,-4693.44482421875,304.1601867675781,0.8460041880607605,0.4238960742950439,0.2993212044239044,293.249267578125,297.1499938964844,293.1499938964844,0.4246497452259063,-7604.455078125,304.1640014648437,0.8983088731765747,0.508509635925293,0.4848261475563049,293.2251281738281,297.1499938964844,293.1499938964844,0.014107622206211,-3687.656005859375,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839446544647,0.784363865852356,0.784363865852356,1.0,1.0,-1.463623046875,0.6293137669563293,0.8343092799186707,0.2848950922489166,0.0,0.0,0.763622522354126,133.28199768066406,126.0,10.920157432556152,-17656.064453125,509.9002075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.310546875,18000.0,0.0,0.0,0.4053263962268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978072047233582,0.99781733751297,-1.0141978236788418e-05,0.0,0.0004113547620363,0.0,0.0,127.81878662109376,0.0,0.0,0.0,0.5727087259292603,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912236273288726,-2126.97265625,304.15313720703125,0.5987630486488342,0.1458695530891418,0.1357393711805343,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952019304037,-722.0726928710938,302.6750183105469,0.385450929403305,0.050000000745058,0.0520960912108421,293.2226867675781,297.1499938964844,293.1499938964844,0.3367407321929931,-4682.60791015625,304.1601257324219,0.8458341956138611,0.422985315322876,0.2986736297607422,293.24884033203125,297.1499938964844,293.1499938964844,0.4233108162879944,-7585.6904296875,304.1639099121094,0.8980668783187866,0.5073355436325073,0.4837025701999664,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554290264844,-3681.3642578125,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508637428283,0.7876038551330566,0.7876038551330566,1.0,1.0,-1.4610127210617063,0.62855064868927,0.8324620723724365,0.284698486328125,0.0,0.0,0.7610629200935364,132.87269592285156,126.0,8.342713356018066,-17623.498046875,507.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.67578125,18000.0,0.0,0.0,0.4046063125133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923900961875916,0.9924001693725586,-1.0077497790916825e-05,0.0,0.0004106239648535,0.0,0.0,126.1561508178711,0.0,0.0,0.0,0.5702593922615051,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909251272678375,-2121.379638671875,304.1531066894531,0.5996975302696228,0.145584300160408,0.1354054808616638,293.4527893066406,297.1499938964844,293.1499938964844,0.0118369851261377,-717.121826171875,302.61212158203125,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.335713654756546,-4671.3251953125,304.16015625,0.8470251560211182,0.4220964014530182,0.2980035245418548,293.2483215332031,297.1499938964844,293.1499938964844,0.4219340682029724,-7566.333984375,304.16387939453125,0.8993843793869019,0.5061843991279602,0.4825502336025238,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815341681241,-3671.687744140625,303.5028991699219,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762122392654419,0.7909468412399292,0.7909468412399292,1.0,1.0,-1.4579989910125732,0.6276048421859741,0.8303942084312439,0.2843940854072571,0.0,0.0,0.7583301067352295,131.2571563720703,114.0,7.3573527336120605,-17587.046875,501.5536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.71875,18000.0,0.0,0.0,0.403829425573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867568016052246,0.9867668151855468,-1.001093551167287e-05,0.0,0.0004098355420865,0.0,0.0,124.44500732421876,0.0,0.0,0.0,0.5677088499069214,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903510376811027,-2110.627685546875,304.15301513671875,0.6039320826530457,0.145137682557106,0.1347629427909851,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988042041659,-706.0335083007812,302.4864501953125,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336383104324341,-4648.501953125,304.16021728515625,0.852297842502594,0.420382022857666,0.2966403067111969,293.2470703125,297.1499938964844,293.1499938964844,0.4191659986972809,-7527.3564453125,304.1638488769531,0.9053221940994264,0.5039492845535278,0.4802176356315613,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956999242305,-3646.21337890625,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.3704090118408203,0.7979289293289185,0.7979289293289185,1.0,1.0,-1.451310157775879,0.6254060864448547,0.8259040117263794,0.2836138308048248,0.0,0.0,0.7524463534355164,125.70006561279295,102.0,5.960936546325684,-17504.943359375,483.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.990234375,18000.0,0.0,0.0,0.4020945131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744784832000732,0.9744883179664612,-9.867707376542969e-06,0.0,0.0004080748185515,0.0,0.0,120.77888488769533,0.0,0.0,0.0,0.5621726512908936,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903510376811027,-2110.627685546875,304.15301513671875,0.6039320826530457,0.145137682557106,0.1347629427909851,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988042041659,-706.0335083007812,302.4864501953125,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336383104324341,-4648.501953125,304.16021728515625,0.852297842502594,0.420382022857666,0.2966403067111969,293.2470703125,297.1499938964844,293.1499938964844,0.4191659986972809,-7527.3564453125,304.1638488769531,0.9053221940994264,0.5039492845535278,0.4802176356315613,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956999242305,-3646.21337890625,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.3704090118408203,0.7979289293289185,0.7979289293289185,1.0,1.0,-1.451310157775879,0.6254060864448547,0.8259040117263794,0.2836138308048248,0.0,0.0,0.7524463534355164,125.70006561279295,102.0,5.960936546325684,-17504.943359375,483.92095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.990234375,18000.0,0.0,0.0,0.4020945131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744784832000732,0.9744883179664612,-9.867707376542969e-06,0.0,0.0004080748185515,0.0,0.0,120.77888488769533,0.0,0.0,0.0,0.5621726512908936,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356810212135,-2100.996826171875,304.1528625488281,0.610668420791626,0.1448424011468887,0.1341805160045623,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490106210112,-693.9896850585938,302.3614196777344,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315887749195099,-4625.9638671875,304.1602478027344,0.860868513584137,0.418744295835495,0.2952699959278106,293.2455444335937,297.1499938964844,293.1499938964844,0.4164399802684784,-7488.95947265625,304.1637878417969,0.915536105632782,0.5017974972724915,0.4778810143470764,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794067755341,-3615.54541015625,303.4424133300781,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052984476089478,0.8052984476089478,1.0,1.0,-1.4440995454788208,0.6229574680328369,0.8211420774459839,0.282692402601242,0.0,0.0,0.7462226748466492,118.0036163330078,90.0,4.3827996253967285,-17414.388671875,460.8874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001090228557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611448645591736,0.9611545205116272,-9.713271538203117e-06,0.0,0.000406059785746,0.0,0.0,116.87964630126952,0.0,0.0,0.0,0.5561829805374146,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356810212135,-2100.996826171875,304.1528625488281,0.610668420791626,0.1448424011468887,0.1341805160045623,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490106210112,-693.9896850585938,302.3614196777344,0.3967429995536804,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315887749195099,-4625.9638671875,304.1602478027344,0.860868513584137,0.418744295835495,0.2952699959278106,293.2455444335937,297.1499938964844,293.1499938964844,0.4164399802684784,-7488.95947265625,304.1637878417969,0.915536105632782,0.5017974972724915,0.4778810143470764,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794067755341,-3615.54541015625,303.4424133300781,0.3967429995536804,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052984476089478,0.8052984476089478,1.0,1.0,-1.4440995454788208,0.6229574680328369,0.8211420774459839,0.282692402601242,0.0,0.0,0.7462226748466492,118.0036163330078,90.0,4.3827996253967285,-17414.388671875,460.8874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001090228557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611448645591736,0.9611545205116272,-9.713271538203117e-06,0.0,0.000406059785746,0.0,0.0,116.87964630126952,0.0,0.0,0.0,0.5561829805374146,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928781151771,-2092.74755859375,304.15264892578125,0.6191502809524536,0.1446805000305175,0.1336724162101745,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009604737162,-681.496337890625,302.2373962402344,0.4035741984844208,0.050000000745058,0.0511694774031639,293.21990966796875,297.1499938964844,293.1499938964844,0.3295938968658447,-4604.03857421875,304.16015625,0.8724918961524963,0.4171721935272217,0.2939086556434631,293.2438659667969,297.1499938964844,293.1499938964844,0.4137890040874481,-7451.62841796875,304.1636047363281,0.9298183917999268,0.4997195303440094,0.4755637943744659,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487218990921,-3582.041748046875,303.4136657714844,0.4035741984844208,0.050000000745058,0.2427259683609008,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532372713088989,0.81304532289505,0.81304532289505,1.0,1.0,-1.436652898788452,0.6203836798667908,0.8162692189216614,0.2816974520683288,0.0,0.0,0.7398625016212463,108.98418426513672,78.0,2.501588821411133,-17318.587890625,434.7068481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978794515132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471818208694458,0.94719135761261,-9.55269206315279e-06,0.0,0.0004037970502395,0.0,0.0,112.88611602783205,0.0,0.0,0.0,0.5499319434165955,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928781151771,-2092.74755859375,304.15264892578125,0.6191502809524536,0.1446805000305175,0.1336724162101745,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009604737162,-681.496337890625,302.2373962402344,0.4035741984844208,0.050000000745058,0.0511694774031639,293.21990966796875,297.1499938964844,293.1499938964844,0.3295938968658447,-4604.03857421875,304.16015625,0.8724918961524963,0.4171721935272217,0.2939086556434631,293.2438659667969,297.1499938964844,293.1499938964844,0.4137890040874481,-7451.62841796875,304.1636047363281,0.9298183917999268,0.4997195303440094,0.4755637943744659,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487218990921,-3582.041748046875,303.4136657714844,0.4035741984844208,0.050000000745058,0.2427259683609008,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532372713088989,0.81304532289505,0.81304532289505,1.0,1.0,-1.436652898788452,0.6203836798667908,0.8162692189216614,0.2816974520683288,0.0,0.0,0.7398625016212463,108.98418426513672,78.0,2.501588821411133,-17318.587890625,434.7068481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978794515132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471818208694458,0.94719135761261,-9.55269206315279e-06,0.0,0.0004037970502395,0.0,0.0,112.88611602783205,0.0,0.0,0.0,0.5499319434165955,4.0,0.0,1.0
