time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890283957123756,-2085.987060546875,304.1523742675781,0.6291316151618958,0.1446377336978912,0.1332442760467529,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622766375541,-668.8756103515625,302.1147155761719,0.4117911159992218,0.050000000745058,0.0507870651781559,293.2186279296875,297.1499938964844,293.1499938964844,0.3276691138744354,-4582.8974609375,304.15997314453125,0.8872355222702026,0.4156565964221954,0.2925648391246795,293.2420654296875,297.1499938964844,293.1499938964844,0.4112309217453003,-7415.6181640625,304.163330078125,0.9474485516548156,0.4977070689201355,0.4732785224914551,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134232506155,-3547.18310546875,303.3858642578125,0.4117911159992218,0.050000000745058,0.2409119755029678,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.3611145019531,291.19683837890625,1.0,0.3428781926631927,0.821161150932312,0.821161150932312,1.0,1.0,-1.4291456937789917,0.6177603006362915,0.8113853931427002,0.2806691229343414,0.0,0.0,0.7335800528526306,99.17166137695312,66.0,0.4584140181541443,-17219.88671875,406.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292237758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330668449401855,0.93307626247406,-9.39158690016484e-06,0.0,0.0004013103898614,0.0,0.0,108.9416961669922,0.0,0.0,0.0,0.5436350703239441,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890283957123756,-2085.987060546875,304.1523742675781,0.6291316151618958,0.1446377336978912,0.1332442760467529,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622766375541,-668.8756103515625,302.1147155761719,0.4117911159992218,0.050000000745058,0.0507870651781559,293.2186279296875,297.1499938964844,293.1499938964844,0.3276691138744354,-4582.8974609375,304.15997314453125,0.8872355222702026,0.4156565964221954,0.2925648391246795,293.2420654296875,297.1499938964844,293.1499938964844,0.4112309217453003,-7415.6181640625,304.163330078125,0.9474485516548156,0.4977070689201355,0.4732785224914551,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134232506155,-3547.18310546875,303.3858642578125,0.4117911159992218,0.050000000745058,0.2409119755029678,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.3611145019531,291.19683837890625,1.0,0.3428781926631927,0.821161150932312,0.821161150932312,1.0,1.0,-1.4291456937789917,0.6177603006362915,0.8113853931427002,0.2806691229343414,0.0,0.0,0.7335800528526306,99.17166137695312,66.0,0.4584140181541443,-17219.88671875,406.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292237758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330668449401855,0.93307626247406,-9.39158690016484e-06,0.0,0.0004013103898614,0.0,0.0,108.9416961669922,0.0,0.0,0.0,0.5436350703239441,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.088878333568573,-2083.217041015625,304.1522216796875,0.6348980665206909,0.14466592669487,0.133063793182373,293.47808837890625,297.1499938964844,293.1499938964844,0.0102984905242919,-662.6070556640625,302.0542297363281,0.4166970551013946,0.050000000745058,0.0505884177982807,293.21795654296875,297.1499938964844,293.1499938964844,0.3267348408699035,-4572.640625,304.15985107421875,0.8958557844161987,0.4149186313152313,0.2919012308120727,293.2411193847656,297.1499938964844,293.1499938964844,0.4099887013435364,-7398.13427734375,304.1631774902344,0.9571840167045592,0.4967241287231445,0.4721502661705017,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958800971508,-3529.53125,303.3722839355469,0.4166970551013946,0.050000000745058,0.2399696707725525,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373788297176361,0.8253503441810608,0.8253503441810608,1.0,1.0,-1.425408124923706,0.6164460778236389,0.8089621067047119,0.2801505923271179,0.0,0.0,0.7305276989936829,94.0775375366211,66.0,-0.560897707939148,-17170.07421875,392.5366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.044921875,18000.0,0.0,0.0,0.3941331803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926098883152008,0.9261082410812378,-9.31252543523442e-06,0.0,0.0003999950713478,0.0,0.0,107.02861785888672,0.0,0.0,0.0,0.5405348539352417,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887613222002983,-2081.072265625,304.15203857421875,0.6413831114768982,0.1447463035583496,0.1329197734594345,293.4789428710937,297.1499938964844,293.1499938964844,0.0101400297135114,-656.435302734375,301.9951171875,0.4223524332046509,0.050000000745058,0.0503861904144287,293.2172546386719,297.1499938964844,293.1499938964844,0.3258219063282013,-4562.62109375,304.15972900390625,0.9054252505302428,0.4141958653926849,0.2912448644638061,293.2401733398437,297.1499938964844,293.1499938964844,0.4087736904621124,-7381.037109375,304.1629943847656,0.9673281311988832,0.4957586228847503,0.4710339307785034,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790223971009,-3511.830322265625,303.3589172363281,0.4223524332046509,0.050000000745058,0.2390103936195373,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.3633728027344,291.1954345703125,1.0,0.3316900432109833,0.8296127319335938,0.8296127319335938,1.0,1.0,-1.421712875366211,0.6151430010795593,0.8065699338912964,0.279635339975357,0.0,0.0,0.7275682091712952,88.89374542236328,54.0,-1.59574294090271,-17120.3984375,378.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70086669921875,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.083984375,18000.0,0.0,0.0,0.3927968740463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192686080932616,0.919277846813202,-9.23531570151681e-06,0.0,0.0003986388910561,0.0,0.0,105.17495727539062,0.0,0.0,0.0,0.5375012159347534,4.0,0.0,1.0
470820,293.1708679199219,297.1499938964844,293.1499938964844,0.0886331871151924,-2078.77978515625,304.15155029296875,0.6571703553199768,0.1450297534465789,0.1327488273382187,293.4789733886719,297.1499938964844,293.1499938964844,0.0098379785194993,-644.380859375,301.8808288574219,0.4367123246192932,0.050000000745058,0.0499745309352874,293.2157897949219,297.1499938964844,293.1499938964844,0.3240630328655243,-4543.328125,304.159423828125,0.9299712777137756,0.4127906262874603,0.2899563610553741,293.2381896972656,297.1499938964844,293.1499938964844,0.4064286053180694,-7348.046875,304.1625671386719,0.9880959391593932,0.4938748776912689,0.4688404202461242,293.2294921875,297.1499938964844,293.1499938964844,0.0126487547531723,-3476.517822265625,303.33282470703125,0.4367123246192932,0.050000000745058,0.2370576709508896,291.19287109375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3198006749153137,0.8383345603942871,0.8383345603942871,1.0,1.0,-1.4144892692565918,0.6125856041908264,0.8019036650657654,0.2786228060722351,0.0,0.0,0.7220285534858704,78.34725952148438,42.0,-3.611261129379273,-17022.330078125,349.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.453125,18000.0,0.0,0.0,0.390032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062602519989014,0.906269371509552,-9.08893343876116e-06,0.0,0.0003958338347729,0.0,0.0,101.70233917236328,0.0,0.0,0.0,0.5317379832267761,4.0,0.0,1.0
470880,293.1708679199219,297.1499938964844,293.1499938964844,0.0886331871151924,-2078.77978515625,304.15155029296875,0.6571703553199768,0.1450297534465789,0.1327488273382187,293.4789733886719,297.1499938964844,293.1499938964844,0.0098379785194993,-644.380859375,301.8808288574219,0.4367123246192932,0.050000000745058,0.0499745309352874,293.2157897949219,297.1499938964844,293.1499938964844,0.3240630328655243,-4543.328125,304.159423828125,0.9299712777137756,0.4127906262874603,0.2899563610553741,293.2381896972656,297.1499938964844,293.1499938964844,0.4064286053180694,-7348.046875,304.1625671386719,0.9880959391593932,0.4938748776912689,0.4688404202461242,293.2294921875,297.1499938964844,293.1499938964844,0.0126487547531723,-3476.517822265625,303.33282470703125,0.4367123246192932,0.050000000745058,0.2370576709508896,291.19287109375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3198006749153137,0.8383345603942871,0.8383345603942871,1.0,1.0,-1.4144892692565918,0.6125856041908264,0.8019036650657654,0.2786228060722351,0.0,0.0,0.7220285534858704,78.34725952148438,42.0,-3.611261129379273,-17022.330078125,349.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.453125,18000.0,0.0,0.0,0.390032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062602519989014,0.906269371509552,-9.08893343876116e-06,0.0,0.0003958338347729,0.0,0.0,101.70233917236328,0.0,0.0,0.0,0.5317379832267761,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885928645730018,-2078.03369140625,304.151123046875,0.6750854253768921,0.1454438120126724,0.1327370703220367,293.47723388671875,297.1499938964844,293.1499938964844,0.0095645058900117,-633.0488891601562,301.7721252441406,0.4539079964160919,0.050000000745058,0.0496084690093994,293.21417236328125,297.1499938964844,293.1499938964844,0.322246104478836,-4523.22314453125,304.1593322753906,0.9560350775718688,0.411454290151596,0.28874272108078,293.2312316894531,297.1499938964844,293.1499938964844,0.3926022052764892,-7140.513671875,304.1834411621094,0.9990000128746032,0.4930059015750885,0.4549407660961151,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391783028841,-3443.38525390625,303.3083801269531,0.4539079964160919,0.050000000745058,0.2353212237358093,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2461242675781,293.3634338378906,291.19732666015625,1.0,0.3068985939025879,0.8482606410980225,0.8482606410980225,1.0,1.0,-1.3938332796096802,0.6038416624069214,0.7899916768074036,0.2743181884288788,0.0,0.0,0.7162213921546936,68.73230743408203,45.0,14.11535930633545,-16829.6640625,316.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18131.908203125,18000.0,0.0,0.0,0.3871210813522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941047787666321,0.8941137194633484,-8.955013981903903e-06,0.0,0.0003928786609321,0.0,0.0,98.5420379638672,0.0,0.0,0.0,0.5263413786888123,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885928645730018,-2078.03369140625,304.151123046875,0.6750854253768921,0.1454438120126724,0.1327370703220367,293.47723388671875,297.1499938964844,293.1499938964844,0.0095645058900117,-633.0488891601562,301.7721252441406,0.4539079964160919,0.050000000745058,0.0496084690093994,293.21417236328125,297.1499938964844,293.1499938964844,0.322246104478836,-4523.22314453125,304.1593322753906,0.9560350775718688,0.411454290151596,0.28874272108078,293.2312316894531,297.1499938964844,293.1499938964844,0.3926022052764892,-7140.513671875,304.1834411621094,0.9990000128746032,0.4930059015750885,0.4549407660961151,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391783028841,-3443.38525390625,303.3083801269531,0.4539079964160919,0.050000000745058,0.2353212237358093,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2461242675781,293.3634338378906,291.19732666015625,1.0,0.3068985939025879,0.8482606410980225,0.8482606410980225,1.0,1.0,-1.3938332796096802,0.6038416624069214,0.7899916768074036,0.2743181884288788,0.0,0.0,0.7162213921546936,68.73230743408203,45.0,14.11535930633545,-16829.6640625,316.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18131.908203125,18000.0,0.0,0.0,0.3871210813522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941047787666321,0.8941137194633484,-8.955013981903903e-06,0.0,0.0003928786609321,0.0,0.0,98.5420379638672,0.0,0.0,0.0,0.5263413786888123,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884688571095466,-2075.08642578125,304.15093994140625,0.6870054006576538,0.1459888517856598,0.1330165863037109,293.4746398925781,297.1499938964844,293.1499938964844,0.009322396479547,-622.0545043945312,301.6748962402344,0.4653072953224182,0.050000000745058,0.0494121387600898,293.2129821777344,297.1499938964844,293.1499938964844,0.3194240927696228,-4491.009765625,304.160888671875,0.9703062176704408,0.410071462392807,0.2876589000225067,293.1955871582031,297.1499938964844,293.1499938964844,0.3698315620422363,-6801.02734375,304.2094116210937,0.9990000128746032,0.4981386363506317,0.4339829683303833,293.2272644042969,297.1499938964844,293.1499938964844,0.0122580667957663,-3411.017822265625,303.2875366210937,0.4653072953224182,0.050000000745058,0.234389916062355,291.24005126953125,291.1499938964844,260.8033447265625,259.2613830566406,279.259033203125,293.3639831542969,291.2426452636719,1.0,0.2980889678001404,0.8598482608795166,0.8598482608795166,1.0,1.0,-1.366338133811951,0.5920942425727844,0.774243950843811,0.2680942118167877,0.0,0.0,0.7010705471038818,63.29977035522461,48.0,43.55581665039063,-16542.3828125,291.9058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.1796875,18000.0,0.0,0.0,0.3834324777126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690257668495178,0.8690345287322998,-8.723653081688099e-06,0.0,0.0003891352389473,0.0,0.0,92.5595703125,0.0,0.0,0.0,0.5154502391815186,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884688571095466,-2075.08642578125,304.15093994140625,0.6870054006576538,0.1459888517856598,0.1330165863037109,293.4746398925781,297.1499938964844,293.1499938964844,0.009322396479547,-622.0545043945312,301.6748962402344,0.4653072953224182,0.050000000745058,0.0494121387600898,293.2129821777344,297.1499938964844,293.1499938964844,0.3194240927696228,-4491.009765625,304.160888671875,0.9703062176704408,0.410071462392807,0.2876589000225067,293.1955871582031,297.1499938964844,293.1499938964844,0.3698315620422363,-6801.02734375,304.2094116210937,0.9990000128746032,0.4981386363506317,0.4339829683303833,293.2272644042969,297.1499938964844,293.1499938964844,0.0122580667957663,-3411.017822265625,303.2875366210937,0.4653072953224182,0.050000000745058,0.234389916062355,291.24005126953125,291.1499938964844,260.8033447265625,259.2613830566406,279.259033203125,293.3639831542969,291.2426452636719,1.0,0.2980889678001404,0.8598482608795166,0.8598482608795166,1.0,1.0,-1.366338133811951,0.5920942425727844,0.774243950843811,0.2680942118167877,0.0,0.0,0.7010705471038818,63.29977035522461,48.0,43.55581665039063,-16542.3828125,291.9058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.1796875,18000.0,0.0,0.0,0.3834324777126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690257668495178,0.8690345287322998,-8.723653081688099e-06,0.0,0.0003891352389473,0.0,0.0,92.5595703125,0.0,0.0,0.0,0.5154502391815186,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0884280204772949,-2074.189697265625,304.1507263183594,0.6948058009147644,0.1459210515022277,0.1330693066120147,293.4716796875,297.1499938964844,293.1499938964844,0.0091304779052734,-613.823974609375,301.5735168457031,0.4720850884914398,0.050000000745058,0.0492917150259017,293.2121276855469,297.1499938964844,293.1499938964844,0.3175576031208038,-4470.36572265625,304.1603088378906,0.978708267211914,0.4086458086967468,0.2865833044052124,293.1533508300781,297.1499938964844,293.1499938964844,0.3552774488925934,-6588.0068359375,304.2134094238281,0.9990000128746032,0.5055456161499023,0.4206107854843139,293.22589111328125,297.1499938964844,293.1499938964844,0.0121485358104109,-3393.41015625,303.2653503417969,0.4720850884914398,0.050000000745058,0.2338186651468277,291.2519836425781,291.1499938964844,260.8399963378906,259.2929382324219,279.2549743652344,293.3393249511719,291.2516784667969,1.0,0.2923302352428436,0.8701669573783875,0.8701669573783875,1.0,1.0,-1.3482242822647097,0.5844851732254028,0.7637391686439514,0.264173686504364,0.0,0.0,0.6862969398498535,59.953495025634766,66.0,16.338581085205078,-16294.361328125,276.5950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,309.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.658203125,18000.0,0.0,0.0,0.3788732886314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351720571517944,0.8351804614067078,-8.383369276998565e-06,0.0,0.0003845082246698,0.0,0.0,84.6273193359375,0.0,0.0,0.0,0.500992476940155,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0884280204772949,-2074.189697265625,304.1507263183594,0.6948058009147644,0.1459210515022277,0.1330693066120147,293.4716796875,297.1499938964844,293.1499938964844,0.0091304779052734,-613.823974609375,301.5735168457031,0.4720850884914398,0.050000000745058,0.0492917150259017,293.2121276855469,297.1499938964844,293.1499938964844,0.3175576031208038,-4470.36572265625,304.1603088378906,0.978708267211914,0.4086458086967468,0.2865833044052124,293.1533508300781,297.1499938964844,293.1499938964844,0.3552774488925934,-6588.0068359375,304.2134094238281,0.9990000128746032,0.5055456161499023,0.4206107854843139,293.22589111328125,297.1499938964844,293.1499938964844,0.0121485358104109,-3393.41015625,303.2653503417969,0.4720850884914398,0.050000000745058,0.2338186651468277,291.2519836425781,291.1499938964844,260.8399963378906,259.2929382324219,279.2549743652344,293.3393249511719,291.2516784667969,1.0,0.2923302352428436,0.8701669573783875,0.8701669573783875,1.0,1.0,-1.3482242822647097,0.5844851732254028,0.7637391686439514,0.264173686504364,0.0,0.0,0.6862969398498535,59.953495025634766,66.0,16.338581085205078,-16294.361328125,276.5950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,309.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.658203125,18000.0,0.0,0.0,0.3788732886314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351720571517944,0.8351804614067078,-8.383369276998565e-06,0.0,0.0003845082246698,0.0,0.0,84.6273193359375,0.0,0.0,0.0,0.500992476940155,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882922857999801,-2071.73828125,304.1508483886719,0.6942932605743408,0.1456319242715835,0.1328482329845428,293.4701538085937,297.1499938964844,293.1499938964844,0.0090593537315726,-611.0499267578125,301.5211181640625,0.4720023572444916,0.050000000745058,0.0492932759225368,293.2118225097656,297.1499938964844,293.1499938964844,0.3169914186000824,-4464.4111328125,304.1594543457031,0.9780730605125428,0.4079194962978363,0.2860859036445617,293.1361083984375,297.1499938964844,293.1499938964844,0.3549134731292724,-6587.943359375,304.202392578125,0.9990000128746032,0.5088989734649658,0.4207837283611297,293.2251892089844,297.1499938964844,293.1499938964844,0.012130606919527,-3391.85400390625,303.253662109375,0.4720023572444916,0.050000000745058,0.233826071023941,291.2467956542969,291.1499938964844,260.8583374023437,259.3088073730469,279.2514953613281,293.3312683105469,291.24444580078125,1.0,0.2927307486534118,0.8749824166297913,0.8749824166297913,1.0,1.0,-1.347570776939392,0.5845072269439697,0.7630636096000671,0.2642673254013061,0.0,0.0,0.6803053021430969,59.98066711425781,66.0,-5.355011940002441,-16234.6953125,276.3900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,309.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18318.2578125,18000.0,0.0,0.0,0.3763745427131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197581171989441,0.8197663426399231,-8.223400072893128e-06,0.0,0.0003819723206106,0.0,0.0,81.1170883178711,0.0,0.0,0.0,0.4944011867046356,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0883002579212188,-2072.21728515625,304.1506652832031,0.6911733150482178,0.1454385221004486,0.1326627135276794,293.4686279296875,297.1499938964844,293.1499938964844,0.0090079931542277,-609.4913940429688,301.4658508300781,0.4696786105632782,0.050000000745058,0.0493357591331005,293.2115783691406,297.1499938964844,293.1499938964844,0.3168721795082092,-4463.7763671875,304.157958984375,0.9741815328598022,0.4071837663650512,0.2856091260910034,293.1268005371094,297.1499938964844,293.1499938964844,0.3595525324344635,-6664.04248046875,304.1843566894531,0.9990000128746032,0.5109125375747681,0.4255442321300506,293.224609375,297.1499938964844,293.1499938964844,0.0121439881622791,-3396.9912109375,303.2406921386719,0.4696786105632782,0.050000000745058,0.2340275943279266,291.22674560546875,291.1499938964844,260.8766784667969,259.32470703125,279.24810791015625,293.32830810546875,291.22186279296875,1.0,0.2948955297470093,0.8796319961547852,0.8796319961547852,1.0,1.0,-1.3527785539627075,0.5871796607971191,0.7655988931655884,0.2658893764019012,0.0,0.0,0.6771168112754822,61.14111709594727,84.0,-36.129669189453125,-16225.5029296875,281.21014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1444091796875,309.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18252.91796875,18000.0,0.0,0.0,0.3738925755023956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077022433280945,0.8077103495597839,-8.089478797046468e-06,0.0,0.0003794534422922,0.0,0.0,78.3679428100586,0.0,0.0,0.0,0.4892669916152954,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0889742821455001,-2085.94677734375,304.1492919921875,0.6803679466247559,0.1456628590822219,0.1328403800725937,293.4655456542969,297.1499938964844,293.1499938964844,0.0089476276189088,-608.8992919921875,301.3494873046875,0.4589870274066925,0.050000000745058,0.0495179742574691,293.21124267578125,297.1499938964844,293.1499938964844,0.3174891769886017,-4472.4814453125,304.1542663574219,0.9584677815437316,0.4056941568851471,0.2847131490707397,293.1358947753906,297.1499938964844,293.1499938964844,0.3803116381168365,-6987.37060546875,304.1380615234375,0.9990000128746032,0.509731650352478,0.4453913569450378,293.2242736816406,297.1499938964844,293.1499938964844,0.0122336009517312,-3420.554931640625,303.210693359375,0.4589870274066925,0.050000000745058,0.2348919510841369,291.1581115722656,291.1499938964844,260.913330078125,259.3567199707031,279.2413635253906,293.33416748046875,291.1511535644531,1.0,0.3037386834621429,0.8884291052818298,0.8884291052818298,1.0,1.0,-1.3769891262054443,0.5988095998764038,0.7781795859336853,0.2726614773273468,0.0,0.0,0.680343508720398,66.15531921386719,87.0,-85.15455627441406,-16370.501953125,303.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,309.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.3695430755615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023512959480286,0.8023592829704285,-7.98330165707739e-06,0.0,0.000375039235223,0.0,0.0,76.82543182373047,0.0,0.0,0.0,0.4867402911186218,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0889742821455001,-2085.94677734375,304.1492919921875,0.6803679466247559,0.1456628590822219,0.1328403800725937,293.4655456542969,297.1499938964844,293.1499938964844,0.0089476276189088,-608.8992919921875,301.3494873046875,0.4589870274066925,0.050000000745058,0.0495179742574691,293.21124267578125,297.1499938964844,293.1499938964844,0.3174891769886017,-4472.4814453125,304.1542663574219,0.9584677815437316,0.4056941568851471,0.2847131490707397,293.1358947753906,297.1499938964844,293.1499938964844,0.3803116381168365,-6987.37060546875,304.1380615234375,0.9990000128746032,0.509731650352478,0.4453913569450378,293.2242736816406,297.1499938964844,293.1499938964844,0.0122336009517312,-3420.554931640625,303.210693359375,0.4589870274066925,0.050000000745058,0.2348919510841369,291.1581115722656,291.1499938964844,260.913330078125,259.3567199707031,279.2413635253906,293.33416748046875,291.1511535644531,1.0,0.3037386834621429,0.8884291052818298,0.8884291052818298,1.0,1.0,-1.3769891262054443,0.5988095998764038,0.7781795859336853,0.2726614773273468,0.0,0.0,0.680343508720398,66.15531921386719,87.0,-85.15455627441406,-16370.501953125,303.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,309.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.3695430755615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023512959480286,0.8023592829704285,-7.98330165707739e-06,0.0,0.000375039235223,0.0,0.0,76.82543182373047,0.0,0.0,0.0,0.4867402911186218,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0902697518467903,-2111.25439453125,304.1473693847656,0.6724413633346558,0.1467336416244506,0.1338041871786117,293.4623413085937,297.1499938964844,293.1499938964844,0.0088864117860794,-608.103515625,301.234130859375,0.4494573473930359,0.050000000745058,0.0496936701238155,293.2109069824219,297.1499938964844,293.1499938964844,0.318025678396225,-4479.783203125,304.15203857421875,0.943303883075714,0.4042128622531891,0.2838103771209717,293.1732482910156,297.1499938964844,293.1499938964844,0.400722861289978,-7295.14501953125,304.10858154296875,0.9990000128746032,0.502553403377533,0.4637283384799957,293.2251892089844,297.1499938964844,293.1499938964844,0.0123096415773034,-3441.626953125,303.1773681640625,0.4494573473930359,0.050000000745058,0.23572538793087,291.0920104980469,291.1499938964844,260.95001220703125,259.3889465332031,279.2517395019531,293.349853515625,291.08807373046875,1.0,0.3115056157112121,0.8887276649475098,0.8887276649475098,1.0,1.0,-1.4002909660339355,0.6095340847969055,0.7907568216323853,0.2788507044315338,0.0,0.0,0.6929235458374023,71.00096893310547,90.0,-80.29132843017578,-16582.8515625,324.9815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,309.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17785.111328125,18000.0,0.0,0.0,0.3667902648448944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215700387954712,0.8215781450271606,-8.120888196572196e-06,0.0,0.0003722455003298,0.0,0.0,80.62173461914062,0.0,0.0,0.0,0.4945554137229919,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0902697518467903,-2111.25439453125,304.1473693847656,0.6724413633346558,0.1467336416244506,0.1338041871786117,293.4623413085937,297.1499938964844,293.1499938964844,0.0088864117860794,-608.103515625,301.234130859375,0.4494573473930359,0.050000000745058,0.0496936701238155,293.2109069824219,297.1499938964844,293.1499938964844,0.318025678396225,-4479.783203125,304.15203857421875,0.943303883075714,0.4042128622531891,0.2838103771209717,293.1732482910156,297.1499938964844,293.1499938964844,0.400722861289978,-7295.14501953125,304.10858154296875,0.9990000128746032,0.502553403377533,0.4637283384799957,293.2251892089844,297.1499938964844,293.1499938964844,0.0123096415773034,-3441.626953125,303.1773681640625,0.4494573473930359,0.050000000745058,0.23572538793087,291.0920104980469,291.1499938964844,260.95001220703125,259.3889465332031,279.2517395019531,293.349853515625,291.08807373046875,1.0,0.3115056157112121,0.8887276649475098,0.8887276649475098,1.0,1.0,-1.4002909660339355,0.6095340847969055,0.7907568216323853,0.2788507044315338,0.0,0.0,0.6929235458374023,71.00096893310547,90.0,-80.29132843017578,-16582.8515625,324.9815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,309.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17785.111328125,18000.0,0.0,0.0,0.3667902648448944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215700387954712,0.8215781450271606,-8.120888196572196e-06,0.0,0.0003722455003298,0.0,0.0,80.62173461914062,0.0,0.0,0.0,0.4945554137229919,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913691818714141,-2132.364013671875,304.146484375,0.664011538028717,0.1474038511514663,0.1347867250442505,293.4589538574219,297.1499938964844,293.1499938964844,0.0088175106793642,-606.32666015625,301.12615966796875,0.439850777387619,0.050000000745058,0.0498994477093219,293.21051025390625,297.1499938964844,293.1499938964844,0.317820131778717,-4477.96533203125,304.1517639160156,0.9265164732933044,0.4027461111545563,0.2829378247261047,293.21600341796875,297.1499938964844,293.1499938964844,0.4090111255645752,-7412.3134765625,304.1105041503906,0.9925716519355774,0.4932709634304046,0.4698140323162079,293.226806640625,297.1499938964844,293.1499938964844,0.012362016364932,-3456.38134765625,303.1437072753906,0.439850777387619,0.050000000745058,0.236701488494873,291.0551147460937,291.1499938964844,260.9866638183594,259.4213562011719,279.2612609863281,293.3454284667969,291.054931640625,1.0,0.3182644546031952,0.8881043791770935,0.8881043791770935,1.0,1.0,-1.4091718196868896,0.613551914691925,0.7956199049949646,0.2812564671039581,0.0,0.0,0.7083685398101807,76.3680648803711,93.0,-44.4238395690918,-16709.576171875,341.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82830810546875,309.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17672.357421875,18000.0,0.0,0.0,0.3658813536167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522809743881226,0.8522893786430359,-8.4075491031399e-06,0.0,0.0003713230544235,0.0,0.0,87.4416275024414,0.0,0.0,0.0,0.5076245665550232,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913691818714141,-2132.364013671875,304.146484375,0.664011538028717,0.1474038511514663,0.1347867250442505,293.4589538574219,297.1499938964844,293.1499938964844,0.0088175106793642,-606.32666015625,301.12615966796875,0.439850777387619,0.050000000745058,0.0498994477093219,293.21051025390625,297.1499938964844,293.1499938964844,0.317820131778717,-4477.96533203125,304.1517639160156,0.9265164732933044,0.4027461111545563,0.2829378247261047,293.21600341796875,297.1499938964844,293.1499938964844,0.4090111255645752,-7412.3134765625,304.1105041503906,0.9925716519355774,0.4932709634304046,0.4698140323162079,293.226806640625,297.1499938964844,293.1499938964844,0.012362016364932,-3456.38134765625,303.1437072753906,0.439850777387619,0.050000000745058,0.236701488494873,291.0551147460937,291.1499938964844,260.9866638183594,259.4213562011719,279.2612609863281,293.3454284667969,291.054931640625,1.0,0.3182644546031952,0.8881043791770935,0.8881043791770935,1.0,1.0,-1.4091718196868896,0.613551914691925,0.7956199049949646,0.2812564671039581,0.0,0.0,0.7083685398101807,76.3680648803711,93.0,-44.4238395690918,-16709.576171875,341.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82830810546875,309.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17672.357421875,18000.0,0.0,0.0,0.3658813536167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522809743881226,0.8522893786430359,-8.4075491031399e-06,0.0,0.0003713230544235,0.0,0.0,87.4416275024414,0.0,0.0,0.0,0.5076245665550232,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915714874863624,-2135.723388671875,304.1473083496094,0.6548435091972351,0.1475578099489212,0.1352101117372512,293.4555053710937,297.1499938964844,293.1499938964844,0.0087246187031269,-602.2279663085938,301.0326843261719,0.4309112429618835,0.050000000745058,0.050126064568758,293.2104187011719,297.1499938964844,293.1499938964844,0.3160829246044159,-4457.7646484375,304.154052734375,0.9100294709205629,0.4012337923049927,0.2820705473423004,293.2348937988281,297.1499938964844,293.1499938964844,0.4032696485519409,-7319.20556640625,304.1328430175781,0.9768543243408204,0.4877277314662933,0.4638762176036834,293.2286071777344,297.1499938964844,293.1499938964844,0.012361398898065,-3457.382568359375,303.113525390625,0.4309112429618835,0.050000000745058,0.2377764731645584,291.0753479003906,291.1499938964844,261.0233459472656,259.4537658691406,279.2822265625,293.3453674316406,291.0770568847656,1.0,0.3235757648944855,0.8874810934066772,0.8874810934066772,1.0,1.0,-1.403061866760254,0.6106534004211426,0.7924084067344666,0.2797712385654449,0.0,0.0,0.7171562910079956,82.00558471679688,96.0,9.270838737487791,-16684.939453125,352.5163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,309.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.900390625,18000.0,0.0,0.0,0.3661524653434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783913850784302,0.8784000277519226,-8.700396392669063e-06,0.0,0.0003715982020366,0.0,0.0,93.8941421508789,0.0,0.0,0.0,0.518988311290741,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915714874863624,-2135.723388671875,304.1473083496094,0.6548435091972351,0.1475578099489212,0.1352101117372512,293.4555053710937,297.1499938964844,293.1499938964844,0.0087246187031269,-602.2279663085938,301.0326843261719,0.4309112429618835,0.050000000745058,0.050126064568758,293.2104187011719,297.1499938964844,293.1499938964844,0.3160829246044159,-4457.7646484375,304.154052734375,0.9100294709205629,0.4012337923049927,0.2820705473423004,293.2348937988281,297.1499938964844,293.1499938964844,0.4032696485519409,-7319.20556640625,304.1328430175781,0.9768543243408204,0.4877277314662933,0.4638762176036834,293.2286071777344,297.1499938964844,293.1499938964844,0.012361398898065,-3457.382568359375,303.113525390625,0.4309112429618835,0.050000000745058,0.2377764731645584,291.0753479003906,291.1499938964844,261.0233459472656,259.4537658691406,279.2822265625,293.3453674316406,291.0770568847656,1.0,0.3235757648944855,0.8874810934066772,0.8874810934066772,1.0,1.0,-1.403061866760254,0.6106534004211426,0.7924084067344666,0.2797712385654449,0.0,0.0,0.7171562910079956,82.00558471679688,96.0,9.270838737487791,-16684.939453125,352.5163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,309.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.900390625,18000.0,0.0,0.0,0.3661524653434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783913850784302,0.8784000277519226,-8.700396392669063e-06,0.0,0.0003715982020366,0.0,0.0,93.8941421508789,0.0,0.0,0.0,0.518988311290741,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0916332602500915,-2136.7119140625,304.147705078125,0.6512060165405273,0.1476165801286697,0.1353533565998077,293.4537658691406,297.1499938964844,293.1499938964844,0.0086755519732832,-600.0634155273438,300.9861145019531,0.4275225698947906,0.050000000745058,0.0502232983708381,293.21044921875,297.1499938964844,293.1499938964844,0.3152298331260681,-4447.958984375,304.1548767089844,0.9037295579910278,0.4004625380039215,0.2816084027290344,293.23883056640625,297.1499938964844,293.1499938964844,0.401367038488388,-7288.80224609375,304.1393737792969,0.9701808094978333,0.4858752191066742,0.4620089530944824,293.2294921875,297.1499938964844,293.1499938964844,0.0123559776693582,-3457.2548828125,303.0980529785156,0.4275225698947906,0.050000000745058,0.2382377088069915,291.0837097167969,291.1499938964844,261.0416564941406,259.469970703125,279.291748046875,293.3448181152344,291.0849609375,1.0,0.3259115815162658,0.8871694207191467,0.8871694207191467,1.0,1.0,-1.4011074304580688,0.6097220778465271,0.7913853526115417,0.2792839407920837,0.0,0.0,0.7207193374633789,84.43529510498047,96.0,15.119431495666504,-16661.419921875,357.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.634765625,18000.0,0.0,0.0,0.3665550053119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875861167907715,0.8875949382781982,-8.807985977909993e-06,0.0,0.0003720067325048,0.0,0.0,96.26618957519533,0.0,0.0,0.0,0.5231072306632996,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0917077958583831,-2137.971923828125,304.1479797363281,0.6480293869972229,0.1476907134056091,0.1354982107877731,293.4519958496094,297.1499938964844,293.1499938964844,0.0086269257590174,-597.9228515625,300.93963623046875,0.4245930016040802,0.050000000745058,0.0503133572638034,293.2104797363281,297.1499938964844,293.1499938964844,0.314405620098114,-4438.54345703125,304.1554870605469,0.8983055353164673,0.3996934294700622,0.281139999628067,293.2410583496094,297.1499938964844,293.1499938964844,0.3997942209243774,-7263.97509765625,304.1441650390625,0.9640381336212158,0.4843145608901977,0.46049964427948,293.2303771972656,297.1499938964844,293.1499938964844,0.0123492563143372,-3457.034912109375,303.0823669433594,0.4245930016040802,0.050000000745058,0.238664910197258,291.0903625488281,291.1499938964844,261.0599975585937,259.4862060546875,279.30078125,293.34393310546875,291.0914306640625,1.0,0.3280868232250213,0.8869487643241882,0.8869487643241882,1.0,1.0,-1.399527907371521,0.6089678406715393,0.7905600070953369,0.2789010405540466,0.0,0.0,0.724026620388031,86.68988800048828,99.0,16.811431884765625,-16639.26953125,361.9980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,308.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.703125,18000.0,0.0,0.0,0.3670864701271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958867192268372,0.8958956599235535,-8.903325579012744e-06,0.0,0.0003725461137946,0.0,0.0,98.42249298095705,0.0,0.0,0.0,0.5268062949180603,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918904542922973,-2141.164306640625,304.1483459472656,0.6426906585693359,0.147886574268341,0.1358163654804229,293.4481811523437,297.1499938964844,293.1499938964844,0.0085299713537096,-593.6097412109375,300.8479919433594,0.4196967482566833,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.3127837777137756,-4420.1103515625,304.1563415527344,0.8887762427330017,0.3981705904006958,0.2802004516124725,293.2427673339844,297.1499938964844,293.1499938964844,0.3970974087715149,-7222.271484375,304.1505126953125,0.9528765678405762,0.4816564619541168,0.4580378830432892,293.2320556640625,297.1499938964844,293.1499938964844,0.01233078725636,-3455.861328125,303.0507202148437,0.4196967482566833,0.050000000745058,0.2394459545612335,291.1019287109375,291.1499938964844,261.0966796875,259.5186767578125,279.318115234375,293.3414611816406,291.1028747558594,1.0,0.3320612907409668,0.8865073919296265,0.8865073919296265,1.0,1.0,-1.396961688995361,0.6077327132225037,0.7892290353775024,0.2782931327819824,0.0,0.0,0.7296456098556519,90.8177261352539,102.0,16.50490951538086,-16599.052734375,370.5782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,308.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.533203125,18000.0,0.0,0.0,0.3684347867965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100985527038574,0.9101076126098632,-9.067286555364262e-06,0.0,0.0003739144594874,0.0,0.0,102.18499755859376,0.0,0.0,0.0,0.5331335663795471,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918904542922973,-2141.164306640625,304.1483459472656,0.6426906585693359,0.147886574268341,0.1358163654804229,293.4481811523437,297.1499938964844,293.1499938964844,0.0085299713537096,-593.6097412109375,300.8479919433594,0.4196967482566833,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.3127837777137756,-4420.1103515625,304.1563415527344,0.8887762427330017,0.3981705904006958,0.2802004516124725,293.2427673339844,297.1499938964844,293.1499938964844,0.3970974087715149,-7222.271484375,304.1505126953125,0.9528765678405762,0.4816564619541168,0.4580378830432892,293.2320556640625,297.1499938964844,293.1499938964844,0.01233078725636,-3455.861328125,303.0507202148437,0.4196967482566833,0.050000000745058,0.2394459545612335,291.1019287109375,291.1499938964844,261.0966796875,259.5186767578125,279.318115234375,293.3414611816406,291.1028747558594,1.0,0.3320612907409668,0.8865073919296265,0.8865073919296265,1.0,1.0,-1.396961688995361,0.6077327132225037,0.7892290353775024,0.2782931327819824,0.0,0.0,0.7296456098556519,90.8177261352539,102.0,16.50490951538086,-16599.052734375,370.5782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,308.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.533203125,18000.0,0.0,0.0,0.3684347867965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100985527038574,0.9101076126098632,-9.067286555364262e-06,0.0,0.0003739144594874,0.0,0.0,102.18499755859376,0.0,0.0,0.0,0.5331335663795471,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0921035781502723,-2144.953369140625,304.1485290527344,0.6382825970649719,0.1481302231550216,0.1361676156520843,293.4439392089844,297.1499938964844,293.1499938964844,0.0084347398951649,-589.296142578125,300.7588195800781,0.4156667590141296,0.050000000745058,0.0506285279989242,293.21026611328125,297.1499938964844,293.1499938964844,0.3111757040023803,-4401.90625,304.1568908691406,0.8804944753646851,0.3966706693172455,0.2792659103870392,293.2427978515625,297.1499938964844,293.1499938964844,0.39463010430336,-7185.0185546875,304.1544189453125,0.9427620768547058,0.4792947471141815,0.4559179842472076,293.23358154296875,297.1499938964844,293.1499938964844,0.012306859716773,-3453.79150390625,303.0189208984375,0.4156667590141296,0.050000000745058,0.2401599436998367,291.11279296875,291.1499938964844,261.1333312988281,259.5511474609375,279.3349304199219,293.33843994140625,291.11376953125,1.0,0.3356638252735138,0.8860659599304199,0.8860659599304199,1.0,1.0,-1.394754409790039,0.6066629886627197,0.7880914211273193,0.2777788043022156,0.0,0.0,0.7338804602622986,94.59385681152344,105.0,15.799328804016112,-16564.0390625,378.4674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.546875,18000.0,0.0,0.0,0.3700035810470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921191930770874,0.9212011098861694,-9.198117368214298e-06,0.0,0.0003755065845325,0.0,0.0,105.20285034179688,0.0,0.0,0.0,0.5380897521972656,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0921035781502723,-2144.953369140625,304.1485290527344,0.6382825970649719,0.1481302231550216,0.1361676156520843,293.4439392089844,297.1499938964844,293.1499938964844,0.0084347398951649,-589.296142578125,300.7588195800781,0.4156667590141296,0.050000000745058,0.0506285279989242,293.21026611328125,297.1499938964844,293.1499938964844,0.3111757040023803,-4401.90625,304.1568908691406,0.8804944753646851,0.3966706693172455,0.2792659103870392,293.2427978515625,297.1499938964844,293.1499938964844,0.39463010430336,-7185.0185546875,304.1544189453125,0.9427620768547058,0.4792947471141815,0.4559179842472076,293.23358154296875,297.1499938964844,293.1499938964844,0.012306859716773,-3453.79150390625,303.0189208984375,0.4156667590141296,0.050000000745058,0.2401599436998367,291.11279296875,291.1499938964844,261.1333312988281,259.5511474609375,279.3349304199219,293.33843994140625,291.11376953125,1.0,0.3356638252735138,0.8860659599304199,0.8860659599304199,1.0,1.0,-1.394754409790039,0.6066629886627197,0.7880914211273193,0.2777788043022156,0.0,0.0,0.7338804602622986,94.59385681152344,105.0,15.799328804016112,-16564.0390625,378.4674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.546875,18000.0,0.0,0.0,0.3700035810470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921191930770874,0.9212011098861694,-9.198117368214298e-06,0.0,0.0003755065845325,0.0,0.0,105.20285034179688,0.0,0.0,0.0,0.5380897521972656,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923522636294364,-2149.414794921875,304.14862060546875,0.6345345377922058,0.1484485268592834,0.1365673094987869,293.4384155273437,297.1499938964844,293.1499938964844,0.0083455508574843,-585.1721801757812,300.6749572753906,0.4122082591056824,0.050000000745058,0.0507695898413658,293.2099609375,297.1499938964844,293.1499938964844,0.309569388628006,-4383.75048828125,304.15728759765625,0.8731101751327515,0.395203560590744,0.2783448100090027,293.2421264648437,297.1499938964844,293.1499938964844,0.3922226428985595,-7149.25439453125,304.15692138671875,0.93343985080719,0.4770807027816772,0.4539509117603302,293.2349548339844,297.1499938964844,293.1499938964844,0.0122784404084086,-3450.892333984375,302.987060546875,0.4122082591056824,0.050000000745058,0.2408290654420852,291.1239929199219,291.1499938964844,261.1700134277344,259.58367919921875,279.3509826660156,293.33447265625,291.125,1.0,0.3390053510665893,0.8856709599494934,0.8856709599494934,1.0,1.0,-1.3927397727966309,0.6056857705116272,0.7870539426803589,0.2773138880729675,0.0,0.0,0.7366006374359131,98.1337661743164,108.0,15.89687156677246,-16533.916015625,385.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17921.466796875,18000.0,0.0,0.0,0.371624231338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929032027721405,0.92904132604599,-9.294101801060606e-06,0.0,0.0003771513584069,0.0,0.0,107.3960952758789,0.0,0.0,0.0,0.541609525680542,4.0,0.0,1.0
