time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923522636294364,-2149.414794921875,304.14862060546875,0.6345345377922058,0.1484485268592834,0.1365673094987869,293.4384155273437,297.1499938964844,293.1499938964844,0.0083455508574843,-585.1721801757812,300.6749572753906,0.4122082591056824,0.050000000745058,0.0507695898413658,293.2099609375,297.1499938964844,293.1499938964844,0.309569388628006,-4383.75048828125,304.15728759765625,0.8731101751327515,0.395203560590744,0.2783448100090027,293.2421264648437,297.1499938964844,293.1499938964844,0.3922226428985595,-7149.25439453125,304.15692138671875,0.93343985080719,0.4770807027816772,0.4539509117603302,293.2349548339844,297.1499938964844,293.1499938964844,0.0122784404084086,-3450.892333984375,302.987060546875,0.4122082591056824,0.050000000745058,0.2408290654420852,291.1239929199219,291.1499938964844,261.1700134277344,259.58367919921875,279.3509826660156,293.33447265625,291.125,1.0,0.3390053510665893,0.8856709599494934,0.8856709599494934,1.0,1.0,-1.3927397727966309,0.6056857705116272,0.7870539426803589,0.2773138880729675,0.0,0.0,0.7366006374359131,98.1337661743164,108.0,15.89687156677246,-16533.916015625,385.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17921.466796875,18000.0,0.0,0.0,0.371624231338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929032027721405,0.92904132604599,-9.294101801060606e-06,0.0,0.0003771513584069,0.0,0.0,107.3960952758789,0.0,0.0,0.0,0.541609525680542,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926404073834419,-2154.614990234375,304.1485900878906,0.6312713623046875,0.1488171964883804,0.1370197385549545,293.4315185546875,297.1499938964844,293.1499938964844,0.0082627525553107,-581.2703247070312,300.5970764160156,0.4091402590274811,0.050000000745058,0.0509042404592037,293.2095642089844,297.1499938964844,293.1499938964844,0.3079726994037628,-4365.716796875,304.1575012207031,0.8664029836654663,0.3937654197216034,0.2774413824081421,293.2410888671875,297.1499938964844,293.1499938964844,0.3898404240608215,-7114.22802734375,304.1585693359375,0.9248021841049194,0.4749543368816376,0.4520719945430755,293.2361755371094,297.1499938964844,293.1499938964844,0.012246866710484,-3447.38134765625,302.9552307128906,0.4091402590274811,0.050000000745058,0.2414678037166595,291.1356201171875,291.1499938964844,261.2066650390625,259.6162109375,279.3663635253906,293.3295288085937,291.1366577148437,1.0,0.3421640992164612,0.8852759599685669,0.8852759599685669,1.0,1.0,-1.3908711671829224,0.6047778129577637,0.7860933542251587,0.2768817543983459,0.0,0.0,0.7377457022666931,101.51374053955078,111.0,16.251909255981445,-16507.208984375,392.9382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,308.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.275390625,18000.0,0.0,0.0,0.3731549680233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334428906440736,0.9334522485733032,-9.35231219045818e-06,0.0,0.0003787048335652,0.0,0.0,108.67709350585938,0.0,0.0,0.0,0.5436073541641235,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926404073834419,-2154.614990234375,304.1485900878906,0.6312713623046875,0.1488171964883804,0.1370197385549545,293.4315185546875,297.1499938964844,293.1499938964844,0.0082627525553107,-581.2703247070312,300.5970764160156,0.4091402590274811,0.050000000745058,0.0509042404592037,293.2095642089844,297.1499938964844,293.1499938964844,0.3079726994037628,-4365.716796875,304.1575012207031,0.8664029836654663,0.3937654197216034,0.2774413824081421,293.2410888671875,297.1499938964844,293.1499938964844,0.3898404240608215,-7114.22802734375,304.1585693359375,0.9248021841049194,0.4749543368816376,0.4520719945430755,293.2361755371094,297.1499938964844,293.1499938964844,0.012246866710484,-3447.38134765625,302.9552307128906,0.4091402590274811,0.050000000745058,0.2414678037166595,291.1356201171875,291.1499938964844,261.2066650390625,259.6162109375,279.3663635253906,293.3295288085937,291.1366577148437,1.0,0.3421640992164612,0.8852759599685669,0.8852759599685669,1.0,1.0,-1.3908711671829224,0.6047778129577637,0.7860933542251587,0.2768817543983459,0.0,0.0,0.7377457022666931,101.51374053955078,111.0,16.251909255981445,-16507.208984375,392.9382019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,308.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.275390625,18000.0,0.0,0.0,0.3731549680233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334428906440736,0.9334522485733032,-9.35231219045818e-06,0.0,0.0003787048335652,0.0,0.0,108.67709350585938,0.0,0.0,0.0,0.5436073541641235,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0927861779928207,-2157.24462890625,304.1485900878906,0.6297574043273926,0.1490034610033035,0.1372493505477905,293.42779541015625,297.1499938964844,293.1499938964844,0.0082231927663087,-579.3819580078125,300.5598449707031,0.4077121317386627,0.050000000745058,0.0509699136018753,293.2093505859375,297.1499938964844,293.1499938964844,0.307176411151886,-4356.72265625,304.1575927734375,0.8632490634918213,0.3930529057979584,0.2769937515258789,293.24053955078125,297.1499938964844,293.1499938964844,0.3886544108390808,-7096.87841796875,304.1591491699219,0.9207218885421752,0.4739126861095428,0.4511536061763763,293.2367553710937,297.1499938964844,293.1499938964844,0.0122302323579788,-3445.45654296875,302.9393310546875,0.4077121317386627,0.050000000745058,0.2417793273925781,291.1415405273437,291.1499938964844,261.2250061035156,259.63250732421875,279.3739318847656,293.326904296875,291.1426086425781,1.0,0.3436913192272186,0.8850784301757812,0.8850784301757812,1.0,1.0,-1.389959692955017,0.6043353080749512,0.7856244444847107,0.276668906211853,0.0,0.0,0.7377160787582397,103.16219329833984,111.0,16.414409637451172,-16494.3203125,396.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,308.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.150390625,18000.0,0.0,0.0,0.3738492429256439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9343273639678956,0.9343367218971252,-9.366612175654154e-06,0.0,0.0003794094664044,0.0,0.0,108.95723724365234,0.0,0.0,0.0,0.5440177917480469,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929305329918861,-2159.846923828125,304.1485900878906,0.628301739692688,0.1491880118846893,0.1374774426221847,293.42401123046875,297.1499938964844,293.1499938964844,0.0081847067922353,-577.5313720703125,300.5235290527344,0.4063390791416168,0.050000000745058,0.05103475227952,293.2091369628906,297.1499938964844,293.1499938964844,0.3063825666904449,-4347.75732421875,304.1576538085937,0.8602085113525391,0.3923438191413879,0.2765479981899261,293.23992919921875,297.1499938964844,293.1499938964844,0.3874732255935669,-7079.6435546875,304.1596374511719,0.9168009161949158,0.4728825092315674,0.4502459466457367,293.2372741699219,297.1499938964844,293.1499938964844,0.0122131975367665,-3443.453857421875,302.92340087890625,0.4063390791416168,0.050000000745058,0.2420868873596191,291.1474914550781,291.1499938964844,261.24334716796875,259.6488037109375,279.3814697265625,293.3242492675781,291.1485290527344,1.0,0.3451901078224182,0.8848808407783508,0.8848808407783508,1.0,1.0,-1.3890559673309326,0.6038970351219177,0.7851589322090149,0.2764557898044586,0.0,0.0,0.7372888922691345,104.78961944580078,114.0,16.46808624267578,-16481.333984375,399.77093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639831542969,308.6479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12890625,18000.0,0.0,0.0,0.3744793832302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9343224167823792,0.9343318343162536,-9.37084769248031e-06,0.0,0.000380048964871,0.0,0.0,108.9922332763672,0.0,0.0,0.0,0.5440318584442139,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932146236300468,-2164.96875,304.1485900878906,0.6255292296409607,0.1495488435029983,0.1379252672195434,293.4162902832031,297.1499938964844,293.1499938964844,0.0081107849255204,-573.9471435546875,300.4532165527344,0.4037236869335174,0.050000000745058,0.0511624440550804,293.2087097167969,297.1499938964844,293.1499938964844,0.3048114478588104,-4330.01611328125,304.15771484375,0.8544269800186157,0.3909344971179962,0.2756615281105041,293.2387084960937,297.1499938964844,293.1499938964844,0.385137528181076,-7045.66552734375,304.1603088378906,0.9094597101211548,0.470851719379425,0.4484580159187317,293.23828125,297.1499938964844,293.1499938964844,0.0121784443035721,-3439.3369140625,302.8914794921875,0.4037236869335174,0.050000000745058,0.2426926046609878,291.1590576171875,291.1499938964844,261.2799987792969,259.681396484375,279.396484375,293.3189697265625,291.1600341796875,1.0,0.3481172919273376,0.8844855427742004,0.8844855427742004,1.0,1.0,-1.387263536453247,0.6030300259590149,0.7842335104942322,0.2760258316993713,0.0,0.0,0.7353028655052185,107.9942398071289,117.0,16.01047134399414,-16454.138671875,406.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,308.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.16796875,18000.0,0.0,0.0,0.3755064308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317046403884888,0.9317139983177184,-9.349560968985315e-06,0.0,0.000381091289455,0.0,0.0,108.3417510986328,0.0,0.0,0.0,0.5428978800773621,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932146236300468,-2164.96875,304.1485900878906,0.6255292296409607,0.1495488435029983,0.1379252672195434,293.4162902832031,297.1499938964844,293.1499938964844,0.0081107849255204,-573.9471435546875,300.4532165527344,0.4037236869335174,0.050000000745058,0.0511624440550804,293.2087097167969,297.1499938964844,293.1499938964844,0.3048114478588104,-4330.01611328125,304.15771484375,0.8544269800186157,0.3909344971179962,0.2756615281105041,293.2387084960937,297.1499938964844,293.1499938964844,0.385137528181076,-7045.66552734375,304.1603088378906,0.9094597101211548,0.470851719379425,0.4484580159187317,293.23828125,297.1499938964844,293.1499938964844,0.0121784443035721,-3439.3369140625,302.8914794921875,0.4037236869335174,0.050000000745058,0.2426926046609878,291.1590576171875,291.1499938964844,261.2799987792969,259.681396484375,279.396484375,293.3189697265625,291.1600341796875,1.0,0.3481172919273376,0.8844855427742004,0.8844855427742004,1.0,1.0,-1.387263536453247,0.6030300259590149,0.7842335104942322,0.2760258316993713,0.0,0.0,0.7353028655052185,107.9942398071289,117.0,16.01047134399414,-16454.138671875,406.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,308.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.16796875,18000.0,0.0,0.0,0.3755064308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317046403884888,0.9317139983177184,-9.349560968985315e-06,0.0,0.000381091289455,0.0,0.0,108.3417510986328,0.0,0.0,0.0,0.5428978800773621,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0934954807162284,-2170.04443359375,304.1485900878906,0.6228969693183899,0.1498956829309463,0.1383594125509262,293.4085693359375,297.1499938964844,293.1499938964844,0.00804078951478,-570.5314331054688,300.3854064941406,0.4012349247932434,0.050000000745058,0.0512881688773632,293.208251953125,297.1499938964844,293.1499938964844,0.3032790124416351,-4312.7236328125,304.1576843261719,0.8489900231361389,0.3895356953144073,0.2747811377048492,293.23748779296875,297.1499938964844,293.1499938964844,0.3828600943088531,-7012.64306640625,304.1606750488281,0.9028410315513612,0.4688555300235748,0.4467017948627472,293.2392272949219,297.1499938964844,293.1499938964844,0.0121436044573783,-3435.2724609375,302.8593444824219,0.4012349247932434,0.050000000745058,0.243288978934288,291.1695556640625,291.1499938964844,261.3166809082031,259.7140197753906,279.4114685058594,293.3138427734375,291.17041015625,1.0,0.3509696722030639,0.8840903043746948,0.8840903043746948,1.0,1.0,-1.3854864835739136,0.6021740436553955,0.7833124399185181,0.2755880653858185,0.0,0.0,0.7319764494895935,111.1490249633789,105.0,14.622546195983888,-16424.189453125,412.9583129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.775390625,18000.0,0.0,0.0,0.376169890165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258622527122498,0.9258715510368348,-9.291258720622864e-06,0.0,0.0003817646065726,0.0,0.0,106.80805206298828,0.0,0.0,0.0,0.5403295755386353,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0934954807162284,-2170.04443359375,304.1485900878906,0.6228969693183899,0.1498956829309463,0.1383594125509262,293.4085693359375,297.1499938964844,293.1499938964844,0.00804078951478,-570.5314331054688,300.3854064941406,0.4012349247932434,0.050000000745058,0.0512881688773632,293.208251953125,297.1499938964844,293.1499938964844,0.3032790124416351,-4312.7236328125,304.1576843261719,0.8489900231361389,0.3895356953144073,0.2747811377048492,293.23748779296875,297.1499938964844,293.1499938964844,0.3828600943088531,-7012.64306640625,304.1606750488281,0.9028410315513612,0.4688555300235748,0.4467017948627472,293.2392272949219,297.1499938964844,293.1499938964844,0.0121436044573783,-3435.2724609375,302.8593444824219,0.4012349247932434,0.050000000745058,0.243288978934288,291.1695556640625,291.1499938964844,261.3166809082031,259.7140197753906,279.4114685058594,293.3138427734375,291.17041015625,1.0,0.3509696722030639,0.8840903043746948,0.8840903043746948,1.0,1.0,-1.3854864835739136,0.6021740436553955,0.7833124399185181,0.2755880653858185,0.0,0.0,0.7319764494895935,111.1490249633789,105.0,14.622546195983888,-16424.189453125,412.9583129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.775390625,18000.0,0.0,0.0,0.376169890165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258622527122498,0.9258715510368348,-9.291258720622864e-06,0.0,0.0003817646065726,0.0,0.0,106.80805206298828,0.0,0.0,0.0,0.5403295755386353,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936337560415268,-2172.42724609375,304.1488342285156,0.6248887181282043,0.1502704471349716,0.1386228650808334,293.4008483886719,297.1499938964844,293.1499938964844,0.0079374425113201,-565.1774291992188,300.3204345703125,0.4024752378463745,0.050000000745058,0.0512251071631908,293.2076721191406,297.1499938964844,293.1499938964844,0.301591157913208,-4293.58056640625,304.157958984375,0.8502443432807922,0.3881799578666687,0.2737815380096435,293.236083984375,297.1499938964844,293.1499938964844,0.3804327249526977,-6977.33740234375,304.1611633300781,0.9040844440460204,0.4669189155101776,0.4448021054267883,293.2399597167969,297.1499938964844,293.1499938964844,0.0120388427749276,-3418.6396484375,302.82763671875,0.4024752378463745,0.050000000745058,0.2429898530244827,291.1802062988281,291.1499938964844,261.35333251953125,259.7466735839844,279.4275207519531,293.3088684082031,291.1812744140625,1.0,0.3485794961452484,0.8836979269981384,0.8836979269981384,1.0,1.0,-1.381888747215271,0.6004816889762878,0.7814070582389832,0.274675577878952,0.0,0.0,0.7272723317146301,109.49295806884766,93.0,15.498303413391112,-16377.34765625,407.2096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,308.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.322265625,18000.0,0.0,0.0,0.3764103949069977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170615077018738,0.9170706868171692,-9.200128260999918e-06,0.0,0.0003820087003987,0.0,0.0,104.49491119384766,0.0,0.0,0.0,0.5364456176757812,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936337560415268,-2172.42724609375,304.1488342285156,0.6248887181282043,0.1502704471349716,0.1386228650808334,293.4008483886719,297.1499938964844,293.1499938964844,0.0079374425113201,-565.1774291992188,300.3204345703125,0.4024752378463745,0.050000000745058,0.0512251071631908,293.2076721191406,297.1499938964844,293.1499938964844,0.301591157913208,-4293.58056640625,304.157958984375,0.8502443432807922,0.3881799578666687,0.2737815380096435,293.236083984375,297.1499938964844,293.1499938964844,0.3804327249526977,-6977.33740234375,304.1611633300781,0.9040844440460204,0.4669189155101776,0.4448021054267883,293.2399597167969,297.1499938964844,293.1499938964844,0.0120388427749276,-3418.6396484375,302.82763671875,0.4024752378463745,0.050000000745058,0.2429898530244827,291.1802062988281,291.1499938964844,261.35333251953125,259.7466735839844,279.4275207519531,293.3088684082031,291.1812744140625,1.0,0.3485794961452484,0.8836979269981384,0.8836979269981384,1.0,1.0,-1.381888747215271,0.6004816889762878,0.7814070582389832,0.274675577878952,0.0,0.0,0.7272723317146301,109.49295806884766,93.0,15.498303413391112,-16377.34765625,407.2096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,308.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.322265625,18000.0,0.0,0.0,0.3764103949069977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170615077018738,0.9170706868171692,-9.200128260999918e-06,0.0,0.0003820087003987,0.0,0.0,104.49491119384766,0.0,0.0,0.0,0.5364456176757812,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937061384320259,-2173.56689453125,304.14910888671875,0.6304673552513123,0.1507150381803512,0.1388187110424041,293.39306640625,297.1499938964844,293.1499938964844,0.0078123016282916,-558.4759521484375,300.25885009765625,0.4065349400043487,0.050000000745058,0.0510254986584186,293.2067565917969,297.1499938964844,293.1499938964844,0.2998130619525909,-4273.37451171875,304.15826416015625,0.856658935546875,0.3869036734104156,0.2727338969707489,293.23443603515625,297.1499938964844,293.1499938964844,0.377911239862442,-6940.62451171875,304.1616516113281,0.91151362657547,0.4650713205337524,0.4428469240665436,293.2402648925781,297.1499938964844,293.1499938964844,0.0118861021474003,-3392.982177734375,302.7970886230469,0.4065349400043487,0.050000000745058,0.2420430034399032,291.1920471191406,291.1499938964844,261.3900146484375,259.7793884277344,279.44390869140625,293.30352783203125,291.1930236816406,1.0,0.3429402410984039,0.883305549621582,0.883305549621582,1.0,1.0,-1.3771435022354126,0.598269522190094,0.7788739800453186,0.2734439969062805,0.0,0.0,0.7208675146102905,104.3595962524414,81.0,15.887304306030272,-16313.955078125,392.7569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18138.29296875,18000.0,0.0,0.0,0.3761424422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045454859733582,0.904554545879364,-9.070494343177415e-06,0.0,0.0003817367542069,0.0,0.0,101.25667572021484,0.0,0.0,0.0,0.5309450626373291,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937061384320259,-2173.56689453125,304.14910888671875,0.6304673552513123,0.1507150381803512,0.1388187110424041,293.39306640625,297.1499938964844,293.1499938964844,0.0078123016282916,-558.4759521484375,300.25885009765625,0.4065349400043487,0.050000000745058,0.0510254986584186,293.2067565917969,297.1499938964844,293.1499938964844,0.2998130619525909,-4273.37451171875,304.15826416015625,0.856658935546875,0.3869036734104156,0.2727338969707489,293.23443603515625,297.1499938964844,293.1499938964844,0.377911239862442,-6940.62451171875,304.1616516113281,0.91151362657547,0.4650713205337524,0.4428469240665436,293.2402648925781,297.1499938964844,293.1499938964844,0.0118861021474003,-3392.982177734375,302.7970886230469,0.4065349400043487,0.050000000745058,0.2420430034399032,291.1920471191406,291.1499938964844,261.3900146484375,259.7793884277344,279.44390869140625,293.30352783203125,291.1930236816406,1.0,0.3429402410984039,0.883305549621582,0.883305549621582,1.0,1.0,-1.3771435022354126,0.598269522190094,0.7788739800453186,0.2734439969062805,0.0,0.0,0.7208675146102905,104.3595962524414,81.0,15.887304306030272,-16313.955078125,392.7569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18138.29296875,18000.0,0.0,0.0,0.3761424422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045454859733582,0.904554545879364,-9.070494343177415e-06,0.0,0.0003817367542069,0.0,0.0,101.25667572021484,0.0,0.0,0.0,0.5309450626373291,4.0,0.0,1.0
473100,293.1390380859375,297.1499938964844,293.1499938964844,0.0937307327985763,-2173.932373046875,304.14923095703125,0.6343352794647217,0.1509429812431335,0.1388968527317047,293.38916015625,297.1499938964844,293.1499938964844,0.0077456943690776,-554.8630981445312,300.2289733886719,0.4094204902648926,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2989335060119629,-4263.39306640625,304.1583557128906,0.8614587783813477,0.3862929046154022,0.2722046971321106,293.2335510253906,297.1499938964844,293.1499938964844,0.3766663670539856,-6922.52880859375,304.1617736816406,0.9173082113265992,0.4641789197921753,0.4418656229972839,293.240234375,297.1499938964844,293.1499938964844,0.0117998048663139,-3378.232666015625,302.7821960449219,0.4094204902648926,0.050000000745058,0.2414083331823349,291.19732666015625,291.1499938964844,261.4083251953125,259.7957458496094,279.4517822265625,293.30010986328125,291.1981811523437,1.0,0.3392210304737091,0.8831093311309814,0.8831093311309814,1.0,1.0,-1.3745015859603882,0.5970421433448792,0.7774595022201538,0.2727523744106293,0.0,0.0,0.7171795964241028,100.92765045166016,81.0,15.020149230957031,-16277.0849609375,383.4085083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,308.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.595703125,18000.0,0.0,0.0,0.3758013248443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969995975494385,0.8970085978507996,-8.991855793283321e-06,0.0,0.0003813905641436,0.0,0.0,99.32959747314452,0.0,0.0,0.0,0.5276389718055725,4.0,0.0,1.0
473160,293.1385803222656,297.1499938964844,293.1499938964844,0.0937479361891746,-2174.171142578125,304.1493225097656,0.638893723487854,0.1511747539043426,0.1389601528644561,293.38525390625,297.1499938964844,293.1499938964844,0.0076776505447924,-551.148681640625,300.1995544433594,0.4128806889057159,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2980701923370361,-4253.6083984375,304.1584167480469,0.8672645092010498,0.3856984376907348,0.2716751396656036,293.23260498046875,297.1499938964844,293.1499938964844,0.3754440546035766,-6904.78515625,304.161865234375,0.9244153499603271,0.4633057415485382,0.4408864676952362,293.2401123046875,297.1499938964844,293.1499938964844,0.0117095168679952,-3362.67138671875,302.7675170898437,0.4128806889057159,0.050000000745058,0.2406955510377884,291.20196533203125,291.1499938964844,261.4266662597656,259.8121032714844,279.45977783203125,293.296875,291.2027282714844,1.0,0.3350304961204529,0.8829301595687866,0.8829301595687866,1.0,1.0,-1.3717306852340698,0.5957581400871277,0.7759725451469421,0.2720242142677307,0.0,0.0,0.7132465839385986,97.07662963867188,69.0,13.718883514404297,-16237.2587890625,373.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,308.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18170.3125,18000.0,0.0,0.0,0.3753173351287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887596726417542,0.8887686133384705,-8.905830327421427e-06,0.0,0.000380899378797,0.0,0.0,97.2490234375,0.0,0.0,0.0,0.5240354537963867,4.0,0.0,1.0
473220,293.1375732421875,297.1499938964844,293.1499938964844,0.0937869101762771,-2174.773193359375,304.14947509765625,0.6502937078475952,0.1516667604446411,0.1390727460384369,293.37750244140625,297.1499938964844,293.1499938964844,0.0075397850014269,-543.5612182617188,300.1419982910156,0.4218222796916961,0.050000000745058,0.0504044778645038,293.2043151855469,297.1499938964844,293.1499938964844,0.2964051961898803,-4234.775390625,304.15838623046875,0.8819466233253479,0.3845517933368683,0.2706203162670135,293.23065185546875,297.1499938964844,293.1499938964844,0.3730834126472473,-6870.58349609375,304.1618347167969,0.9421679973602296,0.4616110026836395,0.4389424324035644,293.23956298828125,297.1499938964844,293.1499938964844,0.0115221133455634,-3330.026123046875,302.73876953125,0.4218222796916961,0.050000000745058,0.2390971332788467,291.20916748046875,291.1499938964844,261.4633483886719,259.8448791503906,279.4759826660156,293.290771484375,291.2096252441406,1.0,0.3254965543746948,0.882571816444397,0.882571816444397,1.0,1.0,-1.3659427165985107,0.59308260679245,0.7728601098060608,0.2704923748970032,0.0,0.0,0.7048447728157043,88.44762420654297,57.0,10.184584617614746,-16150.2333984375,350.19219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,308.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18191.982421875,18000.0,0.0,0.0,0.3739190697669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706610798835754,0.8706697821617126,-8.717363925825339e-06,0.0,0.0003794803051277,0.0,0.0,92.77408599853516,0.0,0.0,0.0,0.5161484479904175,4.0,0.0,1.0
473280,293.1375732421875,297.1499938964844,293.1499938964844,0.0937869101762771,-2174.773193359375,304.14947509765625,0.6502937078475952,0.1516667604446411,0.1390727460384369,293.37750244140625,297.1499938964844,293.1499938964844,0.0075397850014269,-543.5612182617188,300.1419982910156,0.4218222796916961,0.050000000745058,0.0504044778645038,293.2043151855469,297.1499938964844,293.1499938964844,0.2964051961898803,-4234.775390625,304.15838623046875,0.8819466233253479,0.3845517933368683,0.2706203162670135,293.23065185546875,297.1499938964844,293.1499938964844,0.3730834126472473,-6870.58349609375,304.1618347167969,0.9421679973602296,0.4616110026836395,0.4389424324035644,293.23956298828125,297.1499938964844,293.1499938964844,0.0115221133455634,-3330.026123046875,302.73876953125,0.4218222796916961,0.050000000745058,0.2390971332788467,291.20916748046875,291.1499938964844,261.4633483886719,259.8448791503906,279.4759826660156,293.290771484375,291.2096252441406,1.0,0.3254965543746948,0.882571816444397,0.882571816444397,1.0,1.0,-1.3659427165985107,0.59308260679245,0.7728601098060608,0.2704923748970032,0.0,0.0,0.7048447728157043,88.44762420654297,57.0,10.184584617614746,-16150.2333984375,350.19219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,308.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18191.982421875,18000.0,0.0,0.0,0.3739190697669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706610798835754,0.8706697821617126,-8.717363925825339e-06,0.0,0.0003794803051277,0.0,0.0,92.77408599853516,0.0,0.0,0.0,0.5161484479904175,4.0,0.0,1.0
473340,293.1365051269531,297.1499938964844,293.1499938964844,0.0938540250062942,-2175.95849609375,304.1495361328125,0.6652818918228149,0.152196392416954,0.1391893029212951,293.3699951171875,297.1499938964844,293.1499938964844,0.0074024465866386,-535.937255859375,300.0855407714844,0.4343255162239074,0.050000000745058,0.0500351674854755,293.20294189453125,297.1499938964844,293.1499938964844,0.2948393821716308,-4217.1162109375,304.158203125,0.9009903073310852,0.3834515511989593,0.2695757448673248,293.2286376953125,297.1499938964844,293.1499938964844,0.3708559572696686,-6838.39697265625,304.1615905761719,0.9635007381439208,0.4599751830101013,0.4370239377021789,293.2387084960937,297.1499938964844,293.1499938964844,0.0113318720832467,-3296.503662109375,302.7107238769531,0.4343255162239074,0.050000000745058,0.2373452931642532,291.213134765625,291.1499938964844,261.5,259.8776550292969,279.4924621582031,293.2851257324219,291.2133178710937,1.0,0.31474369764328,0.8822134733200073,0.8822134733200073,1.0,1.0,-1.359979510307312,0.5903336405754089,0.7696458697319031,0.2689002156257629,0.0,0.0,0.6961286067962646,78.99683380126953,45.0,5.894174098968506,-16055.814453125,325.5361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,308.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.380859375,18000.0,0.0,0.0,0.3719724714756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512884974479675,0.8512970209121704,-8.517146852682345e-06,0.0,0.0003775047662202,0.0,0.0,88.13322448730469,0.0,0.0,0.0,0.5077539086341858,4.0,0.0,1.0
473400,293.1365051269531,297.1499938964844,293.1499938964844,0.0938540250062942,-2175.95849609375,304.1495361328125,0.6652818918228149,0.152196392416954,0.1391893029212951,293.3699951171875,297.1499938964844,293.1499938964844,0.0074024465866386,-535.937255859375,300.0855407714844,0.4343255162239074,0.050000000745058,0.0500351674854755,293.20294189453125,297.1499938964844,293.1499938964844,0.2948393821716308,-4217.1162109375,304.158203125,0.9009903073310852,0.3834515511989593,0.2695757448673248,293.2286376953125,297.1499938964844,293.1499938964844,0.3708559572696686,-6838.39697265625,304.1615905761719,0.9635007381439208,0.4599751830101013,0.4370239377021789,293.2387084960937,297.1499938964844,293.1499938964844,0.0113318720832467,-3296.503662109375,302.7107238769531,0.4343255162239074,0.050000000745058,0.2373452931642532,291.213134765625,291.1499938964844,261.5,259.8776550292969,279.4924621582031,293.2851257324219,291.2133178710937,1.0,0.31474369764328,0.8822134733200073,0.8822134733200073,1.0,1.0,-1.359979510307312,0.5903336405754089,0.7696458697319031,0.2689002156257629,0.0,0.0,0.6961286067962646,78.99683380126953,45.0,5.894174098968506,-16055.814453125,325.5361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,308.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.380859375,18000.0,0.0,0.0,0.3719724714756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512884974479675,0.8512970209121704,-8.517146852682345e-06,0.0,0.0003775047662202,0.0,0.0,88.13322448730469,0.0,0.0,0.0,0.5077539086341858,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939531996846199,-2177.794677734375,304.1495361328125,0.6847166419029236,0.1527538746595382,0.1393146961927414,293.3628234863281,297.1499938964844,293.1499938964844,0.0072672828100621,-528.3775634765625,300.0297241210937,0.4519244432449341,0.050000000745058,0.0496460832655429,293.2015686035156,297.1499938964844,293.1499938964844,0.2933751940727234,-4200.6484375,304.15789794921875,0.927196741104126,0.3823885023593902,0.2685440480709076,293.22662353515625,297.1499938964844,293.1499938964844,0.3687652349472046,-6808.25341796875,304.1612243652344,0.9865857362747192,0.4583892822265625,0.4351346790790558,293.23760986328125,297.1499938964844,293.1499938964844,0.011142942123115,-3262.8681640625,302.68328857421875,0.4519244432449341,0.050000000745058,0.2354996353387832,291.2139892578125,291.1499938964844,261.5366516113281,259.9104919433594,279.50909423828125,293.2799987792969,291.21392822265625,1.0,0.3029960989952087,0.8818864822387695,0.8818864822387695,1.0,1.0,-1.3539410829544067,0.5875586867332458,0.7663823366165161,0.2672764360904693,0.0,0.0,0.6875086426734924,69.04407501220703,33.0,1.6317298412322998,-15956.615234375,299.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,308.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18201.9140625,18000.0,0.0,0.0,0.3695226907730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316725492477417,0.8316808342933655,-8.316569619637448e-06,0.0,0.0003750185715034,0.0,0.0,83.5928955078125,0.0,0.0,0.0,0.4993059635162353,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939531996846199,-2177.794677734375,304.1495361328125,0.6847166419029236,0.1527538746595382,0.1393146961927414,293.3628234863281,297.1499938964844,293.1499938964844,0.0072672828100621,-528.3775634765625,300.0297241210937,0.4519244432449341,0.050000000745058,0.0496460832655429,293.2015686035156,297.1499938964844,293.1499938964844,0.2933751940727234,-4200.6484375,304.15789794921875,0.927196741104126,0.3823885023593902,0.2685440480709076,293.22662353515625,297.1499938964844,293.1499938964844,0.3687652349472046,-6808.25341796875,304.1612243652344,0.9865857362747192,0.4583892822265625,0.4351346790790558,293.23760986328125,297.1499938964844,293.1499938964844,0.011142942123115,-3262.8681640625,302.68328857421875,0.4519244432449341,0.050000000745058,0.2354996353387832,291.2139892578125,291.1499938964844,261.5366516113281,259.9104919433594,279.50909423828125,293.2799987792969,291.21392822265625,1.0,0.3029960989952087,0.8818864822387695,0.8818864822387695,1.0,1.0,-1.3539410829544067,0.5875586867332458,0.7663823366165161,0.2672764360904693,0.0,0.0,0.6875086426734924,69.04407501220703,33.0,1.6317298412322998,-15956.615234375,299.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,308.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18201.9140625,18000.0,0.0,0.0,0.3695226907730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316725492477417,0.8316808342933655,-8.316569619637448e-06,0.0,0.0003750185715034,0.0,0.0,83.5928955078125,0.0,0.0,0.0,0.4993059635162353,4.0,0.0,1.0
473580,293.1344299316406,297.1499938964844,293.1499938964844,0.0940704569220542,-2179.908447265625,304.1495056152344,0.706120491027832,0.1533305495977401,0.1395011395215988,293.3559875488281,297.1499938964844,293.1499938964844,0.0071437950246036,-521.322998046875,299.9762878417969,0.4717670679092407,0.050000000745058,0.0492976792156696,293.2001037597656,297.1499938964844,293.1499938964844,0.2918957769870758,-4183.890625,304.1577453613281,0.9562870264053344,0.381380558013916,0.2675729691982269,293.2195739746094,297.1499938964844,293.1499938964844,0.3548467457294464,-6597.7138671875,304.18280029296875,0.9990000128746032,0.4578344523906708,0.4212749302387237,293.2362060546875,297.1499938964844,293.1499938964844,0.0109714558348059,-3231.56005859375,302.6573791503906,0.4717670679092407,0.050000000745058,0.2338469624519348,291.2174377441406,291.1499938964844,261.5733337402344,259.943359375,279.53277587890625,293.2729187011719,291.2203369140625,1.0,0.2900151312351227,0.8815594911575317,0.8815594911575317,1.0,1.0,-1.3335590362548828,0.5781716704368591,0.7553873658180237,0.2620947659015655,0.0,0.0,0.6785244941711426,59.89366149902344,36.0,17.451601028442383,-15757.0576171875,270.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392517089844,309.0037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.408203125,18000.0,0.0,0.0,0.3665780425071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124211430549622,0.8124292492866516,-8.124028681777418e-06,0.0,0.0003720301319845,0.0,0.0,79.30586242675781,0.0,0.0,0.0,0.4910458326339721,4.0,0.0,1.0
473640,293.1344299316406,297.1499938964844,293.1499938964844,0.0940704569220542,-2179.908447265625,304.1495056152344,0.706120491027832,0.1533305495977401,0.1395011395215988,293.3559875488281,297.1499938964844,293.1499938964844,0.0071437950246036,-521.322998046875,299.9762878417969,0.4717670679092407,0.050000000745058,0.0492976792156696,293.2001037597656,297.1499938964844,293.1499938964844,0.2918957769870758,-4183.890625,304.1577453613281,0.9562870264053344,0.381380558013916,0.2675729691982269,293.2195739746094,297.1499938964844,293.1499938964844,0.3548467457294464,-6597.7138671875,304.18280029296875,0.9990000128746032,0.4578344523906708,0.4212749302387237,293.2362060546875,297.1499938964844,293.1499938964844,0.0109714558348059,-3231.56005859375,302.6573791503906,0.4717670679092407,0.050000000745058,0.2338469624519348,291.2174377441406,291.1499938964844,261.5733337402344,259.943359375,279.53277587890625,293.2729187011719,291.2203369140625,1.0,0.2900151312351227,0.8815594911575317,0.8815594911575317,1.0,1.0,-1.3335590362548828,0.5781716704368591,0.7553873658180237,0.2620947659015655,0.0,0.0,0.6785244941711426,59.89366149902344,36.0,17.451601028442383,-15757.0576171875,270.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392517089844,309.0037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.408203125,18000.0,0.0,0.0,0.3665780425071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124211430549622,0.8124292492866516,-8.124028681777418e-06,0.0,0.0003720301319845,0.0,0.0,79.30586242675781,0.0,0.0,0.0,0.4910458326339721,4.0,0.0,1.0
473700,293.1345520019531,297.1499938964844,293.1499938964844,0.0939527153968811,-2177.289794921875,304.1498107910156,0.7134415507316589,0.1535058915615081,0.1396146863698959,293.3528137207031,297.1499938964844,293.1499938964844,0.007085658609867,-517.5746459960938,299.9574890136719,0.4773653149604797,0.050000000745058,0.0491915047168731,293.19952392578125,297.1499938964844,293.1499938964844,0.2906315624713897,-4169.025390625,304.1586608886719,0.965498387813568,0.3808622062206268,0.267147958278656,293.20318603515625,297.1499938964844,293.1499938964844,0.3423970341682434,-6405.296875,304.1993713378906,0.9990000128746032,0.4601640403270721,0.409142255783081,293.2354431152344,297.1499938964844,293.1499938964844,0.0108897825703024,-3214.478271484375,302.6474914550781,0.4773653149604797,0.050000000745058,0.2333433181047439,291.24273681640625,291.1499938964844,261.5916748046875,259.9598083496094,279.54425048828125,293.2644348144531,291.24761962890625,1.0,0.2851040661334991,0.8813959360122681,0.8813959360122681,1.0,1.0,-1.318299412727356,0.5712277293205261,0.7470717430114746,0.2580310702323913,0.0,0.0,0.6698799729347229,56.95652389526367,36.0,44.26700592041016,-15609.5986328125,257.7591247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200927734375,309.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18271.2734375,18000.0,0.0,0.0,0.3647122383117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989674806594849,0.7989754676818848,-8.008409167814534e-06,0.0,0.0003701365785673,0.0,0.0,76.52598571777344,0.0,0.0,0.0,0.4853019118309021,4.0,0.0,1.0
473760,293.1352844238281,297.1499938964844,293.1499938964844,0.0938118770718574,-2174.3408203125,304.15008544921875,0.7189879417419434,0.1535555720329284,0.139638677239418,293.34991455078125,297.1499938964844,293.1499938964844,0.0070327352732419,-514.24365234375,299.93719482421875,0.4815642833709717,0.050000000745058,0.0491096377372741,293.1990966796875,297.1499938964844,293.1499938964844,0.2895135283470154,-4156.01025390625,304.1590881347656,0.9725293517112732,0.380316823720932,0.266717791557312,293.1822204589844,297.1499938964844,293.1499938964844,0.3321511447429657,-6249.76025390625,304.2089233398437,0.9990000128746032,0.4636059701442718,0.3995353877544403,293.23468017578125,297.1499938964844,293.1499938964844,0.0108216945081949,-3200.5146484375,302.63726806640625,0.4815642833709717,0.050000000745058,0.2329549640417099,291.26373291015625,291.1499938964844,261.6099853515625,259.97625732421875,279.5538024902344,293.25537109375,291.26629638671875,1.0,0.2810206115245819,0.8813002109527588,0.8813002109527588,1.0,1.0,-1.3057132959365845,0.5654993653297424,0.7402138710021973,0.2547243535518646,0.0,0.0,0.6601288318634033,54.6818962097168,39.0,44.07088470458984,-15452.1298828125,247.7970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18359.544921875,18000.0,0.0,0.0,0.3625353276729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798192501068115,0.7798271179199219,-7.84479379944969e-06,0.0,0.0003679272485896,0.0,0.0,72.67899322509766,0.0,0.0,0.0,0.4774232804775238,4.0,0.0,1.0
473820,293.13800048828125,297.1499938964844,293.1499938964844,0.0935678109526634,-2169.606689453125,304.15045166015625,0.7267489433288574,0.1533820331096649,0.1394394189119339,293.3447265625,297.1499938964844,293.1499938964844,0.0069482666440308,-509.3300476074219,299.886474609375,0.4875711500644684,0.050000000745058,0.0489933639764785,293.198486328125,297.1499938964844,293.1499938964844,0.2880288362503052,-4139.22412109375,304.15850830078125,0.982239544391632,0.3791971802711487,0.2658603489398956,293.1374206542969,297.1499938964844,293.1499938964844,0.3173328638076782,-6027.2177734375,304.21356201171875,0.9990000128746032,0.47187140583992,0.3854789733886719,293.23291015625,297.1499938964844,293.1499938964844,0.0107300747185945,-3183.554443359375,302.6142272949219,0.4875711500644684,0.050000000745058,0.2324034124612808,291.2750244140625,291.1499938964844,261.64666748046875,260.0092163085937,279.5710754394531,293.2405090332031,291.2747802734375,1.0,0.275021880865097,0.8811087012290955,0.8811087012290955,1.0,1.0,-1.286766529083252,0.5569000840187073,0.7298665046691895,0.2497243285179138,0.0,0.0,0.6423677206039429,51.43741226196289,57.0,16.302885055541992,-15171.142578125,233.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,309.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18387.525390625,18000.0,0.0,0.0,0.357279896736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396190762519836,0.7396265268325806,-7.480203748855274e-06,0.0,0.0003625936806201,0.0,0.0,64.84684753417969,0.0,0.0,0.0,0.4609414041042328,4.0,0.0,1.0
473880,293.13800048828125,297.1499938964844,293.1499938964844,0.0935678109526634,-2169.606689453125,304.15045166015625,0.7267489433288574,0.1533820331096649,0.1394394189119339,293.3447265625,297.1499938964844,293.1499938964844,0.0069482666440308,-509.3300476074219,299.886474609375,0.4875711500644684,0.050000000745058,0.0489933639764785,293.198486328125,297.1499938964844,293.1499938964844,0.2880288362503052,-4139.22412109375,304.15850830078125,0.982239544391632,0.3791971802711487,0.2658603489398956,293.1374206542969,297.1499938964844,293.1499938964844,0.3173328638076782,-6027.2177734375,304.21356201171875,0.9990000128746032,0.47187140583992,0.3854789733886719,293.23291015625,297.1499938964844,293.1499938964844,0.0107300747185945,-3183.554443359375,302.6142272949219,0.4875711500644684,0.050000000745058,0.2324034124612808,291.2750244140625,291.1499938964844,261.64666748046875,260.0092163085937,279.5710754394531,293.2405090332031,291.2747802734375,1.0,0.275021880865097,0.8811087012290955,0.8811087012290955,1.0,1.0,-1.286766529083252,0.5569000840187073,0.7298665046691895,0.2497243285179138,0.0,0.0,0.6423677206039429,51.43741226196289,57.0,16.302885055541992,-15171.142578125,233.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,309.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18387.525390625,18000.0,0.0,0.0,0.357279896736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396190762519836,0.7396265268325806,-7.480203748855274e-06,0.0,0.0003625936806201,0.0,0.0,64.84684753417969,0.0,0.0,0.0,0.4609414041042328,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938112214207649,-2174.65380859375,304.1498718261719,0.7242209911346436,0.1534636914730072,0.1394543796777725,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034011103212,-507.45306396484375,299.8223876953125,0.485691487789154,0.050000000745058,0.0490293987095356,293.1982421875,297.1499938964844,293.1499938964844,0.2876367568969726,-4135.74267578125,304.15625,0.9780782461166382,0.378021776676178,0.2650820612907409,293.1094055175781,297.1499938964844,293.1499938964844,0.3211230933666229,-6096.17041015625,304.18524169921875,0.9990000128746032,0.4779356122016907,0.3898837864398956,293.2311096191406,297.1499938964844,293.1499938964844,0.0107215978205204,-3186.185791015625,302.58721923828125,0.485691487789154,0.050000000745058,0.2325743585824966,291.2481994628906,291.1499938964844,261.6833190917969,260.04217529296875,279.5802917480469,293.2342529296875,291.2426452636719,1.0,0.2774385511875152,0.8809171319007874,0.8809171319007874,1.0,1.0,-1.2913721799850464,0.559052586555481,0.7323195338249207,0.2506933808326721,0.0,0.0,0.6303654909133911,52.41548538208008,75.0,-39.99943923950195,-15071.9013671875,237.3683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347412109375,309.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.56640625,18000.0,0.0,0.0,0.3512942492961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066245675086975,0.7066317200660706,-7.168961019488052e-06,0.0,0.0003565189836081,0.0,0.0,58.73553466796875,0.0,0.0,0.0,0.447501927614212,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938112214207649,-2174.65380859375,304.1498718261719,0.7242209911346436,0.1534636914730072,0.1394543796777725,293.34039306640625,297.1499938964844,293.1499938964844,0.0069034011103212,-507.45306396484375,299.8223876953125,0.485691487789154,0.050000000745058,0.0490293987095356,293.1982421875,297.1499938964844,293.1499938964844,0.2876367568969726,-4135.74267578125,304.15625,0.9780782461166382,0.378021776676178,0.2650820612907409,293.1094055175781,297.1499938964844,293.1499938964844,0.3211230933666229,-6096.17041015625,304.18524169921875,0.9990000128746032,0.4779356122016907,0.3898837864398956,293.2311096191406,297.1499938964844,293.1499938964844,0.0107215978205204,-3186.185791015625,302.58721923828125,0.485691487789154,0.050000000745058,0.2325743585824966,291.2481994628906,291.1499938964844,261.6833190917969,260.04217529296875,279.5802917480469,293.2342529296875,291.2426452636719,1.0,0.2774385511875152,0.8809171319007874,0.8809171319007874,1.0,1.0,-1.2913721799850464,0.559052586555481,0.7323195338249207,0.2506933808326721,0.0,0.0,0.6303654909133911,52.41548538208008,75.0,-39.99943923950195,-15071.9013671875,237.3683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347412109375,309.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.56640625,18000.0,0.0,0.0,0.3512942492961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066245675086975,0.7066317200660706,-7.168961019488052e-06,0.0,0.0003565189836081,0.0,0.0,58.73553466796875,0.0,0.0,0.0,0.447501927614212,4.0,0.0,1.0
