time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1393127441406,297.1499938964844,293.1499938964844,0.0946941152215004,-2192.340087890625,304.1484375,0.7133346796035767,0.1536880135536193,0.1398092955350875,293.3368225097656,297.1499938964844,293.1499938964844,0.0068978010676801,-508.6927795410156,299.74200439453125,0.477028340101242,0.050000000745058,0.0491981282830238,293.1982421875,297.1499938964844,293.1499938964844,0.2884606122970581,-4146.88818359375,304.1528015136719,0.9614492654800416,0.3767997622489929,0.2643651366233825,293.117431640625,297.1499938964844,293.1499938964844,0.3416794538497925,-6422.4453125,304.13897705078125,0.9990000128746032,0.4774198234081268,0.4098977744579315,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895880937576,-3207.764892578125,302.5525817871094,0.477028340101242,0.050000000745058,0.2333747297525406,291.1758728027344,291.1499938964844,261.7200012207031,260.0752258300781,279.58416748046875,293.2376403808594,291.1683959960937,1.0,0.2863190174102783,0.8807241320610046,0.8807241320610046,1.0,1.0,-1.3161174058914185,0.5703662633895874,0.745751142501831,0.2569057047367096,0.0,0.0,0.6315062046051025,57.07361602783203,78.0,-89.33098602294922,-15204.544921875,257.1706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.332275390625,309.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.49609375,18000.0,0.0,0.0,0.3457362353801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972848773002625,0.6972919702529907,-7.035725502646528e-06,0.0,0.0003508783411234,0.0,0.0,56.78495407104492,0.0,0.0,0.0,0.4433686733245849,4.0,0.0,1.0
474120,293.1393127441406,297.1499938964844,293.1499938964844,0.0946941152215004,-2192.340087890625,304.1484375,0.7133346796035767,0.1536880135536193,0.1398092955350875,293.3368225097656,297.1499938964844,293.1499938964844,0.0068978010676801,-508.6927795410156,299.74200439453125,0.477028340101242,0.050000000745058,0.0491981282830238,293.1982421875,297.1499938964844,293.1499938964844,0.2884606122970581,-4146.88818359375,304.1528015136719,0.9614492654800416,0.3767997622489929,0.2643651366233825,293.117431640625,297.1499938964844,293.1499938964844,0.3416794538497925,-6422.4453125,304.13897705078125,0.9990000128746032,0.4774198234081268,0.4098977744579315,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895880937576,-3207.764892578125,302.5525817871094,0.477028340101242,0.050000000745058,0.2333747297525406,291.1758728027344,291.1499938964844,261.7200012207031,260.0752258300781,279.58416748046875,293.2376403808594,291.1683959960937,1.0,0.2863190174102783,0.8807241320610046,0.8807241320610046,1.0,1.0,-1.3161174058914185,0.5703662633895874,0.745751142501831,0.2569057047367096,0.0,0.0,0.6315062046051025,57.07361602783203,78.0,-89.33098602294922,-15204.544921875,257.1706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.332275390625,309.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.49609375,18000.0,0.0,0.0,0.3457362353801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972848773002625,0.6972919702529907,-7.035725502646528e-06,0.0,0.0003508783411234,0.0,0.0,56.78495407104492,0.0,0.0,0.0,0.4433686733245849,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.09562349319458,-2210.72412109375,304.1474304199219,0.7030444145202637,0.1541340351104736,0.1402745693922042,293.3338623046875,297.1499938964844,293.1499938964844,0.0068909921683371,-509.72991943359375,299.6622009277344,0.4679880142211914,0.050000000745058,0.0493660233914852,293.19830322265625,297.1499938964844,293.1499938964844,0.2891400456428528,-4155.88720703125,304.1508178710937,0.9448499083518982,0.3755615353584289,0.2636295557022095,293.1539611816406,297.1499938964844,293.1499938964844,0.3622660338878631,-6739.1455078125,304.10888671875,0.9990000128746032,0.4708737432956695,0.4288900792598724,293.2308654785156,297.1499938964844,293.1499938964844,0.010846140794456,-3226.7451171875,302.5144958496094,0.4679880142211914,0.050000000745058,0.2341711521148681,291.1081237792969,291.1499938964844,261.75665283203125,260.1082763671875,279.5920715332031,293.2470397949219,291.1038818359375,1.0,0.2942361235618591,0.8805310726165771,0.8805310726165771,1.0,1.0,-1.33975350856781,0.5811679363250732,0.758585512638092,0.2629570066928863,0.0,0.0,0.6420509219169617,61.704349517822266,81.0,-82.73894500732422,-15421.9697265625,277.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26690673828125,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.748046875,18000.0,0.0,0.0,0.3417380750179291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712120771408081,0.7121278643608093,-7.114586423995206e-06,0.0,0.0003468206850811,0.0,0.0,59.04312515258789,0.0,0.0,0.0,0.4488824009895324,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.09562349319458,-2210.72412109375,304.1474304199219,0.7030444145202637,0.1541340351104736,0.1402745693922042,293.3338623046875,297.1499938964844,293.1499938964844,0.0068909921683371,-509.72991943359375,299.6622009277344,0.4679880142211914,0.050000000745058,0.0493660233914852,293.19830322265625,297.1499938964844,293.1499938964844,0.2891400456428528,-4155.88720703125,304.1508178710937,0.9448499083518982,0.3755615353584289,0.2636295557022095,293.1539611816406,297.1499938964844,293.1499938964844,0.3622660338878631,-6739.1455078125,304.10888671875,0.9990000128746032,0.4708737432956695,0.4288900792598724,293.2308654785156,297.1499938964844,293.1499938964844,0.010846140794456,-3226.7451171875,302.5144958496094,0.4679880142211914,0.050000000745058,0.2341711521148681,291.1081237792969,291.1499938964844,261.75665283203125,260.1082763671875,279.5920715332031,293.2470397949219,291.1038818359375,1.0,0.2942361235618591,0.8805310726165771,0.8805310726165771,1.0,1.0,-1.33975350856781,0.5811679363250732,0.758585512638092,0.2629570066928863,0.0,0.0,0.6420509219169617,61.704349517822266,81.0,-82.73894500732422,-15421.9697265625,277.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26690673828125,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.748046875,18000.0,0.0,0.0,0.3417380750179291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712120771408081,0.7121278643608093,-7.114586423995206e-06,0.0,0.0003468206850811,0.0,0.0,59.04312515258789,0.0,0.0,0.0,0.4488824009895324,4.0,0.0,1.0
474300,293.1372375488281,297.1499938964844,293.1499938964844,0.0961196199059486,-2220.31298828125,304.14697265625,0.698777437210083,0.1545175909996032,0.1406583338975906,293.3326721191406,297.1499938964844,293.1499938964844,0.0068813278339803,-509.667724609375,299.6259765625,0.4633608162403106,0.050000000745058,0.0494448542594909,293.19842529296875,297.1499938964844,293.1499938964844,0.2891798317432403,-4156.6357421875,304.1506042480469,0.9371864795684814,0.3749300539493561,0.2632521092891693,293.1770935058594,297.1499938964844,293.1499938964844,0.3716769814491272,-6881.0146484375,304.09930419921875,0.9990000128746032,0.466282308101654,0.4375229179859161,293.2316589355469,297.1499938964844,293.1499938964844,0.0108601162210106,-3232.529296875,302.4955749511719,0.4633608162403106,0.050000000745058,0.2345451116561889,291.0865478515625,291.1499938964844,261.7749938964844,260.12481689453125,279.5971984863281,293.2530517578125,291.0830383300781,1.0,0.2979625463485718,0.880434513092041,0.880434513092041,1.0,1.0,-1.3506677150726318,0.5861712098121643,0.7644965052604675,0.2657367587089538,0.0,0.0,0.6484635472297668,63.87760925292969,81.0,-70.62580108642578,-15528.890625,286.6239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17779541015625,309.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.18359375,18000.0,0.0,0.0,0.3404808044433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239404916763306,0.7239477038383484,-7.204867870314047e-06,0.0,0.0003455447440501,0.0,0.0,61.061954498291016,0.0,0.0,0.0,0.4535646140575409,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966330841183662,-2230.140380859375,304.1466064453125,0.693313479423523,0.1549050509929657,0.1411070078611374,293.3315734863281,297.1499938964844,293.1499938964844,0.0068747312761843,-509.709716796875,299.5910949707031,0.4571893513202667,0.050000000745058,0.0495494902133941,293.198486328125,297.1499938964844,293.1499938964844,0.2891219556331634,-4156.15869140625,304.1506042480469,0.9275429248809814,0.3743048906326294,0.2628903388977051,293.2003173828125,297.1499938964844,293.1499938964844,0.3747449219226837,-6925.4970703125,304.1034851074219,0.995158553123474,0.4613728821277618,0.4397741556167602,293.2325439453125,297.1499938964844,293.1499938964844,0.0108785964548587,-3238.797119140625,302.4767150878906,0.4571893513202667,0.050000000745058,0.2350414395332336,291.0694274902344,291.1499938964844,261.7933349609375,260.1413879394531,279.607177734375,293.2592468261719,291.0675354003906,1.0,0.3013636469841003,0.88013756275177,0.88013756275177,1.0,1.0,-1.3538661003112793,0.5875880718231201,0.7662779688835144,0.2666442096233368,0.0,0.0,0.6555934548377991,66.58293914794922,84.0,-52.9317741394043,-15583.9521484375,294.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0599060058594,309.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.275390625,18000.0,0.0,0.0,0.3397193253040313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377771139144897,0.7377844452857971,-7.317303243326023e-06,0.0,0.00034477195004,0.0,0.0,63.52302169799805,0.0,0.0,0.0,0.4591531455516815,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970723107457161,-2237.96630859375,304.14703369140625,0.682009756565094,0.155267521739006,0.1417884081602096,293.330078125,297.1499938964844,293.1499938964844,0.0068445242941379,-507.8996887207031,299.53759765625,0.4453774988651275,0.050000000745058,0.0497774817049503,293.1988525390625,297.1499938964844,293.1499938964844,0.2877563536167145,-4139.86572265625,304.1527099609375,0.908694624900818,0.3730030953884125,0.2621713280677795,293.2244567871094,297.1499938964844,293.1499938964844,0.3688316643238067,-6825.77197265625,304.12847900390625,0.976981520652771,0.4551553726196289,0.4330588579177856,293.2344665527344,297.1499938964844,293.1499938964844,0.0108780534937977,-3239.713623046875,302.4446716308594,0.4453774988651275,0.050000000745058,0.2361229360103607,291.0853271484375,291.1499938964844,261.8299865722656,260.1745300292969,279.6286926269531,293.26300048828125,291.08721923828125,1.0,0.3070516586303711,0.879543662071228,0.879543662071228,1.0,1.0,-1.347673773765564,0.5847570896148682,0.7629166841506958,0.2648811042308807,0.0,0.0,0.6636335253715515,72.25102996826172,87.0,7.442718982696533,-15569.5966796875,304.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022155761719,308.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17797.01953125,18000.0,0.0,0.0,0.3391717076301574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611829042434692,0.7611904144287109,-7.543185347458348e-06,0.0,0.0003442161541897,0.0,0.0,68.06694793701172,0.0,0.0,0.0,0.4687989950180053,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970723107457161,-2237.96630859375,304.14703369140625,0.682009756565094,0.155267521739006,0.1417884081602096,293.330078125,297.1499938964844,293.1499938964844,0.0068445242941379,-507.8996887207031,299.53759765625,0.4453774988651275,0.050000000745058,0.0497774817049503,293.1988525390625,297.1499938964844,293.1499938964844,0.2877563536167145,-4139.86572265625,304.1527099609375,0.908694624900818,0.3730030953884125,0.2621713280677795,293.2244567871094,297.1499938964844,293.1499938964844,0.3688316643238067,-6825.77197265625,304.12847900390625,0.976981520652771,0.4551553726196289,0.4330588579177856,293.2344665527344,297.1499938964844,293.1499938964844,0.0108780534937977,-3239.713623046875,302.4446716308594,0.4453774988651275,0.050000000745058,0.2361229360103607,291.0853271484375,291.1499938964844,261.8299865722656,260.1745300292969,279.6286926269531,293.26300048828125,291.08721923828125,1.0,0.3070516586303711,0.879543662071228,0.879543662071228,1.0,1.0,-1.347673773765564,0.5847570896148682,0.7629166841506958,0.2648811042308807,0.0,0.0,0.6636335253715515,72.25102996826172,87.0,7.442718982696533,-15569.5966796875,304.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022155761719,308.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17797.01953125,18000.0,0.0,0.0,0.3391717076301574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611829042434692,0.7611904144287109,-7.543185347458348e-06,0.0,0.0003442161541897,0.0,0.0,68.06694793701172,0.0,0.0,0.0,0.4687989950180053,4.0,0.0,1.0
474540,293.1379699707031,297.1499938964844,293.1499938964844,0.0971545204520225,-2239.19921875,304.1478881835937,0.6730028390884399,0.1552322953939438,0.1419912874698639,293.3294982910156,297.1499938964844,293.1499938964844,0.0068053351715207,-505.6351623535156,299.48114013671875,0.4369970262050628,0.050000000745058,0.0499681085348129,293.1994323730469,297.1499938964844,293.1499938964844,0.2863866984844208,-4123.798828125,304.154052734375,0.8954775929450989,0.371644526720047,0.2613735496997833,293.232666015625,297.1499938964844,293.1499938964844,0.3653364181518554,-6768.9677734375,304.1412658691406,0.9620304703712464,0.4515825808048248,0.4294455349445343,293.23638916015625,297.1499938964844,293.1499938964844,0.0108664939180016,-3239.025146484375,302.4115600585937,0.4369970262050628,0.050000000745058,0.2370271980762481,291.0981750488281,291.1499938964844,261.8666687011719,260.2077331542969,279.6471862792969,293.2637023925781,291.0989685058594,1.0,0.3118947744369507,0.8789498209953308,0.8789498209953308,1.0,1.0,-1.3439356088638306,0.5830416679382324,0.7608940005302429,0.2637830972671509,0.0,0.0,0.6695502400398254,77.01421356201172,90.0,13.20073413848877,-15515.7119140625,313.8519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603942871094,308.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.28515625,18000.0,0.0,0.0,0.3394742906093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775499701499939,0.775507390499115,-7.689733138249721e-06,0.0,0.0003445232578087,0.0,0.0,70.99714660644531,0.0,0.0,0.0,0.4749509692192077,4.0,0.0,1.0
474600,293.1379699707031,297.1499938964844,293.1499938964844,0.0971545204520225,-2239.19921875,304.1478881835937,0.6730028390884399,0.1552322953939438,0.1419912874698639,293.3294982910156,297.1499938964844,293.1499938964844,0.0068053351715207,-505.6351623535156,299.48114013671875,0.4369970262050628,0.050000000745058,0.0499681085348129,293.1994323730469,297.1499938964844,293.1499938964844,0.2863866984844208,-4123.798828125,304.154052734375,0.8954775929450989,0.371644526720047,0.2613735496997833,293.232666015625,297.1499938964844,293.1499938964844,0.3653364181518554,-6768.9677734375,304.1412658691406,0.9620304703712464,0.4515825808048248,0.4294455349445343,293.23638916015625,297.1499938964844,293.1499938964844,0.0108664939180016,-3239.025146484375,302.4115600585937,0.4369970262050628,0.050000000745058,0.2370271980762481,291.0981750488281,291.1499938964844,261.8666687011719,260.2077331542969,279.6471862792969,293.2637023925781,291.0989685058594,1.0,0.3118947744369507,0.8789498209953308,0.8789498209953308,1.0,1.0,-1.3439356088638306,0.5830416679382324,0.7608940005302429,0.2637830972671509,0.0,0.0,0.6695502400398254,77.01421356201172,90.0,13.20073413848877,-15515.7119140625,313.8519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603942871094,308.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.28515625,18000.0,0.0,0.0,0.3394742906093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775499701499939,0.775507390499115,-7.689733138249721e-06,0.0,0.0003445232578087,0.0,0.0,70.99714660644531,0.0,0.0,0.0,0.4749509692192077,4.0,0.0,1.0
474660,293.1398620605469,297.1499938964844,293.1499938964844,0.0971724689006805,-2239.322021484375,304.1485595703125,0.6656632423400879,0.1551539301872253,0.1420818269252777,293.3295593261719,297.1499938964844,293.1499938964844,0.0067624915391206,-503.2000122070313,299.4215393066406,0.4305731356143951,0.050000000745058,0.0501359663903713,293.1999816894531,297.1499938964844,293.1499938964844,0.2850680649280548,-4108.478515625,304.1549072265625,0.884762704372406,0.370281845331192,0.2605507671833038,293.2353820800781,297.1499938964844,293.1499938964844,0.3628339171409607,-6729.24365234375,304.14825439453125,0.949124038219452,0.4489358067512512,0.4269689321517944,293.2382202148437,297.1499938964844,293.1499938964844,0.0108501939103007,-3237.74462890625,302.3775939941406,0.4305731356143951,0.050000000745058,0.2378234267234802,291.10650634765625,291.1499938964844,261.9033203125,260.240966796875,279.6650390625,293.2646789550781,291.1072082519531,1.0,0.3161622285842895,0.8786043524742126,0.8786043524742126,1.0,1.0,-1.3412407636642456,0.5818156003952026,0.759425163269043,0.2629790902137756,0.0,0.0,0.674781858921051,81.21825408935547,93.0,12.343950271606444,-15469.7509765625,322.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17875.3359375,18000.0,0.0,0.0,0.3403630256652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880884408950806,0.7880962491035461,-7.814021955709904e-06,0.0,0.0003454252146184,0.0,0.0,73.60104370117188,0.0,0.0,0.0,0.4802863299846649,4.0,0.0,1.0
474720,293.1398620605469,297.1499938964844,293.1499938964844,0.0971724689006805,-2239.322021484375,304.1485595703125,0.6656632423400879,0.1551539301872253,0.1420818269252777,293.3295593261719,297.1499938964844,293.1499938964844,0.0067624915391206,-503.2000122070313,299.4215393066406,0.4305731356143951,0.050000000745058,0.0501359663903713,293.1999816894531,297.1499938964844,293.1499938964844,0.2850680649280548,-4108.478515625,304.1549072265625,0.884762704372406,0.370281845331192,0.2605507671833038,293.2353820800781,297.1499938964844,293.1499938964844,0.3628339171409607,-6729.24365234375,304.14825439453125,0.949124038219452,0.4489358067512512,0.4269689321517944,293.2382202148437,297.1499938964844,293.1499938964844,0.0108501939103007,-3237.74462890625,302.3775939941406,0.4305731356143951,0.050000000745058,0.2378234267234802,291.10650634765625,291.1499938964844,261.9033203125,260.240966796875,279.6650390625,293.2646789550781,291.1072082519531,1.0,0.3161622285842895,0.8786043524742126,0.8786043524742126,1.0,1.0,-1.3412407636642456,0.5818156003952026,0.759425163269043,0.2629790902137756,0.0,0.0,0.674781858921051,81.21825408935547,93.0,12.343950271606444,-15469.7509765625,322.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17875.3359375,18000.0,0.0,0.0,0.3403630256652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880884408950806,0.7880962491035461,-7.814021955709904e-06,0.0,0.0003454252146184,0.0,0.0,73.60104370117188,0.0,0.0,0.0,0.4802863299846649,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971837788820266,-2239.356689453125,304.1490173339844,0.6595019698143005,0.1550835520029068,0.1421626955270767,293.330078125,297.1499938964844,293.1499938964844,0.0067162979394197,-500.55169677734375,299.3604431152344,0.4253694117069244,0.050000000745058,0.0502894148230552,293.200439453125,297.1499938964844,293.1499938964844,0.2837415039539337,-4093.12890625,304.15545654296875,0.8755604028701782,0.3689214885234833,0.2597185671329498,293.2360534667969,297.1499938964844,293.1499938964844,0.3606131970882416,-6694.8486328125,304.1524658203125,0.9375695586204528,0.4466326236724853,0.4248995184898376,293.2398986816406,297.1499938964844,293.1499938964844,0.0108291395008564,-3235.56494140625,302.34332275390625,0.4253694117069244,0.050000000745058,0.2385513335466385,291.1142272949219,291.1499938964844,261.94000244140625,260.2742614746094,279.68280029296875,293.2658386230469,291.11492919921875,1.0,0.3200218081474304,0.8782588839530945,0.8782588839530945,1.0,1.0,-1.3389126062393188,0.5807554125785828,0.7581571936607361,0.2622788548469543,0.0,0.0,0.6790350079536438,85.06381225585938,96.0,11.521302223205566,-15428.953125,329.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,308.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.171875,18000.0,0.0,0.0,0.3416393995285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985791563987732,0.7985870838165283,-7.919812560430728e-06,0.0,0.0003467205679044,0.0,0.0,75.8294677734375,0.0,0.0,0.0,0.4847567677497864,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971837788820266,-2239.356689453125,304.1490173339844,0.6595019698143005,0.1550835520029068,0.1421626955270767,293.330078125,297.1499938964844,293.1499938964844,0.0067162979394197,-500.55169677734375,299.3604431152344,0.4253694117069244,0.050000000745058,0.0502894148230552,293.200439453125,297.1499938964844,293.1499938964844,0.2837415039539337,-4093.12890625,304.15545654296875,0.8755604028701782,0.3689214885234833,0.2597185671329498,293.2360534667969,297.1499938964844,293.1499938964844,0.3606131970882416,-6694.8486328125,304.1524658203125,0.9375695586204528,0.4466326236724853,0.4248995184898376,293.2398986816406,297.1499938964844,293.1499938964844,0.0108291395008564,-3235.56494140625,302.34332275390625,0.4253694117069244,0.050000000745058,0.2385513335466385,291.1142272949219,291.1499938964844,261.94000244140625,260.2742614746094,279.68280029296875,293.2658386230469,291.11492919921875,1.0,0.3200218081474304,0.8782588839530945,0.8782588839530945,1.0,1.0,-1.3389126062393188,0.5807554125785828,0.7581571936607361,0.2622788548469543,0.0,0.0,0.6790350079536438,85.06381225585938,96.0,11.521302223205566,-15428.953125,329.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,308.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.171875,18000.0,0.0,0.0,0.3416393995285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985791563987732,0.7985870838165283,-7.919812560430728e-06,0.0,0.0003467205679044,0.0,0.0,75.8294677734375,0.0,0.0,0.0,0.4847567677497864,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971835851669311,-2239.268310546875,304.1492004394531,0.6567403674125671,0.1550431102514267,0.1421993970870971,293.3305053710937,297.1499938964844,293.1499938964844,0.0066920262761414,-499.1446228027344,299.3295288085937,0.4230919182300567,0.050000000745058,0.05036236718297,293.2006530761719,297.1499938964844,293.1499938964844,0.2830672562122345,-4085.3359375,304.1557006835937,0.8713784217834473,0.3682417869567871,0.259300172328949,293.236083984375,297.1499938964844,293.1499938964844,0.3595285415649414,-6678.28271484375,304.15399169921875,0.9321947693824768,0.4455400109291076,0.4239311218261719,293.2406616210937,297.1499938964844,293.1499938964844,0.0108169680461287,-3234.126953125,302.326171875,0.4230919182300567,0.050000000745058,0.2388973981142044,291.1182861328125,291.1499938964844,261.9583435058594,260.2909240722656,279.69140625,293.2659912109375,291.1190490722656,1.0,0.3218361139297485,0.8780861496925354,0.8780861496925354,1.0,1.0,-1.3377948999404907,0.5802455544471741,0.7575493454933167,0.2619440257549286,0.0,0.0,0.6807435750961304,86.89193725585938,96.0,11.628482818603516,-15410.5126953125,333.6539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6875,18000.0,0.0,0.0,0.3423636257648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802980363368988,0.8029882907867432,-7.965219992911443e-06,0.0,0.0003474555851425,0.0,0.0,76.78351593017578,0.0,0.0,0.0,0.486640453338623,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971707701683044,-2238.94384765625,304.1493530273437,0.6541324257850647,0.1549886912107467,0.1422239691019058,293.3309936523437,297.1499938964844,293.1499938964844,0.0066670957021415,-497.687744140625,299.2984313964844,0.420983225107193,0.050000000745058,0.0504334159195423,293.2008361816406,297.1499938964844,293.1499938964844,0.2823838293552398,-4077.438720703125,304.1559143066406,0.8674220442771912,0.3675621747970581,0.2588804364204407,293.2359619140625,297.1499938964844,293.1499938964844,0.3584440946578979,-6661.833984375,304.1552429199219,0.9270617961883544,0.4444702863693237,0.4229868352413177,293.2414245605469,297.1499938964844,293.1499938964844,0.0108038345351815,-3232.473388671875,302.3089599609375,0.420983225107193,0.050000000745058,0.2392344027757644,291.1225891113281,291.1499938964844,261.9766540527344,260.3075866699219,279.6999206542969,293.2659606933594,291.1233825683594,1.0,0.3235875368118286,0.8779186010360718,0.8779186010360718,1.0,1.0,-1.336676836013794,0.5797351598739624,0.7569416761398315,0.2616117596626282,0.0,0.0,0.6821387410163879,88.67189025878906,99.0,12.012818336486816,-15392.93359375,337.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,308.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.318359375,18000.0,0.0,0.0,0.3431156873703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067357540130615,0.8067437410354614,-8.00478574092267e-06,0.0,0.0003482188039924,0.0,0.0,77.6091079711914,0.0,0.0,0.0,0.4882540106773376,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971110463142395,-2237.651611328125,304.149658203125,0.6492988467216492,0.1548582017421722,0.1422435939311981,293.3322448730469,297.1499938964844,293.1499938964844,0.0066152908839285,-494.6215515136719,299.2357482910156,0.417173832654953,0.050000000745058,0.0505710579454898,293.2012023925781,297.1499938964844,293.1499938964844,0.2809854447841644,-4061.2744140625,304.1562805175781,0.8600744009017944,0.3662025034427643,0.2580375671386719,293.2355651855469,297.1499938964844,293.1499938964844,0.3562547266483307,-6628.86328125,304.1571044921875,0.9174997806549072,0.4423762559890747,0.4211439490318298,293.2428894042969,297.1499938964844,293.1499938964844,0.0107748219743371,-3228.523681640625,302.2745361328125,0.417173832654953,0.050000000745058,0.2398873269557953,291.1321716308594,291.1499938964844,262.0133361816406,260.3409729003906,279.7171325683594,293.2660522460937,291.13311767578125,1.0,0.3269374668598175,0.8775835037231445,0.8775835037231445,1.0,1.0,-1.334425449371338,0.5787051916122437,0.7557201981544495,0.2609506845474243,0.0,0.0,0.6838803291320801,92.1190414428711,102.0,13.390999794006348,-15359.208984375,344.0008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,308.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.291015625,18000.0,0.0,0.0,0.3446205258369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120976686477661,0.8121057152748108,-8.064047506195493e-06,0.0,0.0003497459983918,0.0,0.0,78.81725311279297,0.0,0.0,0.0,0.4905747771263122,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971110463142395,-2237.651611328125,304.149658203125,0.6492988467216492,0.1548582017421722,0.1422435939311981,293.3322448730469,297.1499938964844,293.1499938964844,0.0066152908839285,-494.6215515136719,299.2357482910156,0.417173832654953,0.050000000745058,0.0505710579454898,293.2012023925781,297.1499938964844,293.1499938964844,0.2809854447841644,-4061.2744140625,304.1562805175781,0.8600744009017944,0.3662025034427643,0.2580375671386719,293.2355651855469,297.1499938964844,293.1499938964844,0.3562547266483307,-6628.86328125,304.1571044921875,0.9174997806549072,0.4423762559890747,0.4211439490318298,293.2428894042969,297.1499938964844,293.1499938964844,0.0107748219743371,-3228.523681640625,302.2745361328125,0.417173832654953,0.050000000745058,0.2398873269557953,291.1321716308594,291.1499938964844,262.0133361816406,260.3409729003906,279.7171325683594,293.2660522460937,291.13311767578125,1.0,0.3269374668598175,0.8775835037231445,0.8775835037231445,1.0,1.0,-1.334425449371338,0.5787051916122437,0.7557201981544495,0.2609506845474243,0.0,0.0,0.6838803291320801,92.1190414428711,102.0,13.390999794006348,-15359.208984375,344.0008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,308.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.291015625,18000.0,0.0,0.0,0.3446205258369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120976686477661,0.8121057152748108,-8.064047506195493e-06,0.0,0.0003497459983918,0.0,0.0,78.81725311279297,0.0,0.0,0.0,0.4905747771263122,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970228835940361,-2235.824462890625,304.1499328613281,0.6448923945426941,0.1547094583511352,0.1422405391931533,293.3337707519531,297.1499938964844,293.1499938964844,0.0065612951293587,-491.38134765625,299.1723327636719,0.4137887954711914,0.050000000745058,0.0507042333483696,293.2015380859375,297.1499938964844,293.1499938964844,0.2795526683330536,-4044.703857421875,304.15655517578125,0.8533418774604797,0.3648356795310974,0.2571882009506225,293.2349853515625,297.1499938964844,293.1499938964844,0.3540420532226562,-6595.75732421875,304.1584167480469,0.9088997840881348,0.4403237998485565,0.4193403422832489,293.2442932128906,297.1499938964844,293.1499938964844,0.0107429232448339,-3223.89794921875,302.239990234375,0.4137887954711914,0.050000000745058,0.2405190467834472,291.14276123046875,291.1499938964844,262.04998779296875,260.3743896484375,279.7345275878906,293.2663269042969,291.1437683105469,1.0,0.3301269114017486,0.8772484064102173,0.8772484064102173,1.0,1.0,-1.3321553468704224,0.5776634216308594,0.7544918656349182,0.2602957487106323,0.0,0.0,0.6841373443603516,95.45320892333984,105.0,14.581801414489746,-15325.5283203125,350.5158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.126953125,18000.0,0.0,0.0,0.3460062742233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814278244972229,0.8142863512039185,-8.09300945547875e-06,0.0,0.000351152382791,0.0,0.0,79.3475570678711,0.0,0.0,0.0,0.4915471971035003,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970228835940361,-2235.824462890625,304.1499328613281,0.6448923945426941,0.1547094583511352,0.1422405391931533,293.3337707519531,297.1499938964844,293.1499938964844,0.0065612951293587,-491.38134765625,299.1723327636719,0.4137887954711914,0.050000000745058,0.0507042333483696,293.2015380859375,297.1499938964844,293.1499938964844,0.2795526683330536,-4044.703857421875,304.15655517578125,0.8533418774604797,0.3648356795310974,0.2571882009506225,293.2349853515625,297.1499938964844,293.1499938964844,0.3540420532226562,-6595.75732421875,304.1584167480469,0.9088997840881348,0.4403237998485565,0.4193403422832489,293.2442932128906,297.1499938964844,293.1499938964844,0.0107429232448339,-3223.89794921875,302.239990234375,0.4137887954711914,0.050000000745058,0.2405190467834472,291.14276123046875,291.1499938964844,262.04998779296875,260.3743896484375,279.7345275878906,293.2663269042969,291.1437683105469,1.0,0.3301269114017486,0.8772484064102173,0.8772484064102173,1.0,1.0,-1.3321553468704224,0.5776634216308594,0.7544918656349182,0.2602957487106323,0.0,0.0,0.6841373443603516,95.45320892333984,105.0,14.581801414489746,-15325.5283203125,350.5158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.126953125,18000.0,0.0,0.0,0.3460062742233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814278244972229,0.8142863512039185,-8.09300945547875e-06,0.0,0.000351152382791,0.0,0.0,79.3475570678711,0.0,0.0,0.0,0.4915471971035003,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975401550531387,-2245.43017578125,304.1490783691406,0.6421113610267639,0.1555579155683517,0.1429422199726104,293.3294677734375,297.1499938964844,293.1499938964844,0.0065252073109149,-489.2225341796875,299.1235046386719,0.4109044373035431,0.050000000745058,0.0508262254297733,293.1971435546875,297.1499938964844,293.1499938964844,0.2788690328598022,-4037.094482421875,304.1554870605469,0.847990870475769,0.3644347488880157,0.2568709850311279,293.2294616699219,297.1499938964844,293.1499938964844,0.3526510000228882,-6575.5234375,304.15789794921875,0.9022389650344848,0.4392975568771362,0.4183077216148376,293.2395324707031,297.1499938964844,293.1499938964844,0.010744203813374,-3224.80029296875,302.2216491699219,0.4109044373035431,0.050000000745058,0.2410977333784103,291.1504211425781,291.1499938964844,262.0821838378906,260.4040222167969,279.746337890625,293.2620544433594,291.1507568359375,1.0,0.3332711160182953,0.8769169449806213,0.8769169449806213,1.0,1.0,-1.3322172164916992,0.577684760093689,0.7545324563980103,0.2602520585060119,0.0,0.0,0.6834658980369568,98.5420150756836,93.0,9.518057823181152,-15309.3642578125,357.5473022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,308.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.3471843302249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135748505592346,0.8135829567909241,-8.091899871942587e-06,0.0,0.0003523479681462,0.0,0.0,79.23699188232422,0.0,0.0,0.0,0.4912989437580108,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975401550531387,-2245.43017578125,304.1490783691406,0.6421113610267639,0.1555579155683517,0.1429422199726104,293.3294677734375,297.1499938964844,293.1499938964844,0.0065252073109149,-489.2225341796875,299.1235046386719,0.4109044373035431,0.050000000745058,0.0508262254297733,293.1971435546875,297.1499938964844,293.1499938964844,0.2788690328598022,-4037.094482421875,304.1554870605469,0.847990870475769,0.3644347488880157,0.2568709850311279,293.2294616699219,297.1499938964844,293.1499938964844,0.3526510000228882,-6575.5234375,304.15789794921875,0.9022389650344848,0.4392975568771362,0.4183077216148376,293.2395324707031,297.1499938964844,293.1499938964844,0.010744203813374,-3224.80029296875,302.2216491699219,0.4109044373035431,0.050000000745058,0.2410977333784103,291.1504211425781,291.1499938964844,262.0821838378906,260.4040222167969,279.746337890625,293.2620544433594,291.1507568359375,1.0,0.3332711160182953,0.8769169449806213,0.8769169449806213,1.0,1.0,-1.3322172164916992,0.577684760093689,0.7545324563980103,0.2602520585060119,0.0,0.0,0.6834658980369568,98.5420150756836,93.0,9.518057823181152,-15309.3642578125,357.5473022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,308.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.3471843302249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135748505592346,0.8135829567909241,-8.091899871942587e-06,0.0,0.0003523479681462,0.0,0.0,79.23699188232422,0.0,0.0,0.0,0.4912989437580108,4.0,0.0,1.0
475380,293.1415100097656,297.1499938964844,293.1499938964844,0.097772791981697,-2249.645263671875,304.1490173339844,0.6443402767181396,0.1559194922447204,0.1432823836803436,293.3271789550781,297.1499938964844,293.1499938964844,0.0064566344954073,-485.0044250488281,299.0701904296875,0.4122102260589599,0.050000000745058,0.050770029425621,293.19586181640625,297.1499938964844,293.1499938964844,0.2778367400169372,-4025.21484375,304.1554260253906,0.8495966792106628,0.3635006248950958,0.2562442421913147,293.2270202636719,297.1499938964844,293.1499938964844,0.3509516417980194,-6550.38671875,304.1581115722656,0.9037917852401732,0.4377839267253876,0.4169090092182159,293.2364807128906,297.1499938964844,293.1499938964844,0.0106802526861429,-3213.021240234375,302.2001037597656,0.4122102260589599,0.050000000745058,0.2408311665058136,291.1566772460937,291.1499938964844,262.1058044433594,260.42626953125,279.7575378417969,293.2603759765625,291.1576232910156,1.0,0.3310956954956054,0.8765854239463806,0.8765854239463806,1.0,1.0,-1.329808473587036,0.5765627026557922,0.7532457113265991,0.2596144378185272,0.0,0.0,0.6822396516799927,97.0804672241211,81.0,11.020097732543944,-15283.66796875,353.1088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,308.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6953125,18000.0,0.0,0.0,0.3481142222881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118606209754944,0.8118686676025391,-8.078083737927955e-06,0.0,0.0003532916889525,0.0,0.0,78.88618469238281,0.0,0.0,0.0,0.4905724823474884,4.0,0.0,1.0
475440,293.1415100097656,297.1499938964844,293.1499938964844,0.097772791981697,-2249.645263671875,304.1490173339844,0.6443402767181396,0.1559194922447204,0.1432823836803436,293.3271789550781,297.1499938964844,293.1499938964844,0.0064566344954073,-485.0044250488281,299.0701904296875,0.4122102260589599,0.050000000745058,0.050770029425621,293.19586181640625,297.1499938964844,293.1499938964844,0.2778367400169372,-4025.21484375,304.1554260253906,0.8495966792106628,0.3635006248950958,0.2562442421913147,293.2270202636719,297.1499938964844,293.1499938964844,0.3509516417980194,-6550.38671875,304.1581115722656,0.9037917852401732,0.4377839267253876,0.4169090092182159,293.2364807128906,297.1499938964844,293.1499938964844,0.0106802526861429,-3213.021240234375,302.2001037597656,0.4122102260589599,0.050000000745058,0.2408311665058136,291.1566772460937,291.1499938964844,262.1058044433594,260.42626953125,279.7575378417969,293.2603759765625,291.1576232910156,1.0,0.3310956954956054,0.8765854239463806,0.8765854239463806,1.0,1.0,-1.329808473587036,0.5765627026557922,0.7532457113265991,0.2596144378185272,0.0,0.0,0.6822396516799927,97.0804672241211,81.0,11.020097732543944,-15283.66796875,353.1088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,308.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6953125,18000.0,0.0,0.0,0.3481142222881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118606209754944,0.8118686676025391,-8.078083737927955e-06,0.0,0.0003532916889525,0.0,0.0,78.88618469238281,0.0,0.0,0.0,0.4905724823474884,4.0,0.0,1.0
475500,293.141357421875,297.1499938964844,293.1499938964844,0.0977752208709716,-2249.58447265625,304.1492004394531,0.6470232009887695,0.1560581624507904,0.1433371603488922,293.3265380859375,297.1499938964844,293.1499938964844,0.006412913557142,-482.2417602539063,299.0434265136719,0.4141765236854553,0.050000000745058,0.0506884716451168,293.1955871582031,297.1499938964844,293.1499938964844,0.2771351337432861,-4017.0380859375,304.1557006835937,0.8525406122207642,0.3629714548587799,0.2558260858058929,293.2261962890625,297.1499938964844,293.1499938964844,0.3499042987823486,-6534.74462890625,304.1585388183594,0.9071150422096252,0.436971515417099,0.4160756170749664,293.2353515625,297.1499938964844,293.1499938964844,0.010628948919475,-3203.03173828125,302.1890563964844,0.4141765236854553,0.050000000745058,0.2404442876577377,291.1621398925781,291.1499938964844,262.11456298828125,260.4347839355469,279.76251220703125,293.25994873046875,291.1631774902344,1.0,0.3286530971527099,0.8764196634292603,0.8764196634292603,1.0,1.0,-1.3278099298477173,0.5756382942199707,0.7521716952323914,0.2590933442115783,0.0,0.0,0.6808845400810242,94.98331451416016,81.0,13.17248249053955,-15263.8544921875,347.4391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.087890625,18000.0,0.0,0.0,0.3484481871128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809777021408081,0.8097851276397705,-8.061499102041125e-06,0.0,0.000353630632162,0.0,0.0,78.46260070800781,0.0,0.0,0.0,0.4897003173828125,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.097746230661869,-2248.935546875,304.1493835449219,0.6506296992301941,0.1561896800994873,0.143356442451477,293.3261108398437,297.1499938964844,293.1499938964844,0.0063651241362094,-479.20257568359375,299.0162353515625,0.416905015707016,0.050000000745058,0.0505813136696815,293.1954040527344,297.1499938964844,293.1499938964844,0.276385635137558,-4008.298095703125,304.1560363769531,0.856695294380188,0.3624308705329895,0.2553749680519104,293.2254638671875,297.1499938964844,293.1499938964844,0.3488087058067322,-6518.3779296875,304.15899658203125,0.9120023250579834,0.4361520707607269,0.4152014851570129,293.2344055175781,297.1499938964844,293.1499938964844,0.0105694625526666,-3191.327880859375,302.17779541015625,0.416905015707016,0.050000000745058,0.2399359792470932,291.1678466796875,291.1499938964844,262.1213684082031,260.4416198730469,279.76690673828125,293.2596740722656,291.1688842773437,1.0,0.3255007266998291,0.8762531876564026,0.8762531876564026,1.0,1.0,-1.325503706932068,0.5745722651481628,0.7509315013885498,0.2584967613220215,0.0,0.0,0.6791211366653442,92.23320770263672,69.0,14.399782180786133,-15239.986328125,340.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,308.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.015625,18000.0,0.0,0.0,0.3486756086349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067126870155334,0.8067207336425781,-8.035699465835933e-06,0.0,0.0003538614255376,0.0,0.0,77.83185577392578,0.0,0.0,0.0,0.488421767950058,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976397916674614,-2246.753662109375,304.1497802734375,0.6605730652809143,0.1564478576183319,0.1433309316635131,293.3258361816406,297.1499938964844,293.1499938964844,0.0062612988986074,-472.5606994628906,298.9603881835937,0.4247394502162933,0.050000000745058,0.0503093600273132,293.195068359375,297.1499938964844,293.1499938964844,0.2748338282108307,-3990.22705078125,304.1566162109375,0.8684970736503601,0.3613480031490326,0.2544213831424713,293.2240295410156,297.1499938964844,293.1499938964844,0.3465769588947296,-6485.09375,304.1596984863281,0.9263923168182372,0.434528112411499,0.4133980572223663,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340836405754,-3164.443603515625,302.15484619140625,0.4247394502162933,0.050000000745058,0.2386459559202194,291.1785888671875,291.1499938964844,262.1294250488281,260.4505310058594,279.7738647460937,293.25933837890625,291.1794738769531,1.0,0.3175045549869537,0.875920295715332,0.875920295715332,1.0,1.0,-1.320288896560669,0.5721620917320251,0.7481268048286438,0.2571609914302826,0.0,0.0,0.6745784878730774,85.26437377929688,57.0,14.40593147277832,-15183.595703125,322.1425170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008544921875,308.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.04296875,18000.0,0.0,0.0,0.3487710952758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79805588722229,0.7980638146400452,-7.959035428939387e-06,0.0,0.0003539583121892,0.0,0.0,76.03929901123047,0.0,0.0,0.0,0.4847999513149261,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976397916674614,-2246.753662109375,304.1497802734375,0.6605730652809143,0.1564478576183319,0.1433309316635131,293.3258361816406,297.1499938964844,293.1499938964844,0.0062612988986074,-472.5606994628906,298.9603881835937,0.4247394502162933,0.050000000745058,0.0503093600273132,293.195068359375,297.1499938964844,293.1499938964844,0.2748338282108307,-3990.22705078125,304.1566162109375,0.8684970736503601,0.3613480031490326,0.2544213831424713,293.2240295410156,297.1499938964844,293.1499938964844,0.3465769588947296,-6485.09375,304.1596984863281,0.9263923168182372,0.434528112411499,0.4133980572223663,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340836405754,-3164.443603515625,302.15484619140625,0.4247394502162933,0.050000000745058,0.2386459559202194,291.1785888671875,291.1499938964844,262.1294250488281,260.4505310058594,279.7738647460937,293.25933837890625,291.1794738769531,1.0,0.3175045549869537,0.875920295715332,0.875920295715332,1.0,1.0,-1.320288896560669,0.5721620917320251,0.7481268048286438,0.2571609914302826,0.0,0.0,0.6745784878730774,85.26437377929688,57.0,14.40593147277832,-15183.595703125,322.1425170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008544921875,308.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.04296875,18000.0,0.0,0.0,0.3487710952758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79805588722229,0.7980638146400452,-7.959035428939387e-06,0.0,0.0003539583121892,0.0,0.0,76.03929901123047,0.0,0.0,0.0,0.4847999513149261,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975077077746391,-2244.13916015625,304.1500549316406,0.6743991374969482,0.156709685921669,0.1432552188634872,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509888619184,-465.4665222167969,298.90252685546875,0.4363802671432495,0.050000000745058,0.0499835498631,293.1947021484375,297.1499938964844,293.1499938964844,0.2732870876789093,-3972.2705078125,304.156982421875,0.8851515054702759,0.3602809906005859,0.2534359991550445,293.2225952148437,297.1499938964844,293.1499938964844,0.3443819582462311,-6452.46435546875,304.1601257324219,0.946391224861145,0.4329471886157989,0.4115757346153259,293.2313842773437,297.1499938964844,293.1499938964844,0.0102860489860177,-3134.79443359375,302.1315002441406,0.4363802671432495,0.050000000745058,0.2371004372835159,291.1872253417969,291.1499938964844,262.1304626464844,260.4533996582031,279.7782897949219,293.2592163085937,291.1878967285156,1.0,0.3077432215213775,0.8755874037742615,0.8755874037742615,1.0,1.0,-1.3145815134048462,0.5695233941078186,0.7450581789016724,0.2557155191898346,0.0,0.0,0.6690080761909485,76.92475128173828,45.0,11.97571849822998,-15118.923828125,300.9721374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18117.689453125,18000.0,0.0,0.0,0.3483480811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786685585975647,0.7866934537887573,-7.855415788071696e-06,0.0,0.0003535290306899,0.0,0.0,73.70207214355469,0.0,0.0,0.0,0.4800424873828888,4.0,0.0,1.0
