time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975077077746391,-2244.13916015625,304.1500549316406,0.6743991374969482,0.156709685921669,0.1432552188634872,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509888619184,-465.4665222167969,298.90252685546875,0.4363802671432495,0.050000000745058,0.0499835498631,293.1947021484375,297.1499938964844,293.1499938964844,0.2732870876789093,-3972.2705078125,304.156982421875,0.8851515054702759,0.3602809906005859,0.2534359991550445,293.2225952148437,297.1499938964844,293.1499938964844,0.3443819582462311,-6452.46435546875,304.1601257324219,0.946391224861145,0.4329471886157989,0.4115757346153259,293.2313842773437,297.1499938964844,293.1499938964844,0.0102860489860177,-3134.79443359375,302.1315002441406,0.4363802671432495,0.050000000745058,0.2371004372835159,291.1872253417969,291.1499938964844,262.1304626464844,260.4533996582031,279.7782897949219,293.2592163085937,291.1878967285156,1.0,0.3077432215213775,0.8755874037742615,0.8755874037742615,1.0,1.0,-1.3145815134048462,0.5695233941078186,0.7450581789016724,0.2557155191898346,0.0,0.0,0.6690080761909485,76.92475128173828,45.0,11.97571849822998,-15118.923828125,300.9721374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18117.689453125,18000.0,0.0,0.0,0.3483480811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786685585975647,0.7866934537887573,-7.855415788071696e-06,0.0,0.0003535290306899,0.0,0.0,73.70207214355469,0.0,0.0,0.0,0.4800424873828888,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973778739571571,-2241.623046875,304.1502685546875,0.6926255226135254,0.1569798439741134,0.1431543827056884,293.3265991210937,297.1499938964844,293.1499938964844,0.0060378992930054,-458.1661071777344,298.84259033203125,0.453105628490448,0.050000000745058,0.0496241301298141,293.1942749023437,297.1499938964844,293.1499938964844,0.2717931866645813,-3954.988525390625,304.1571350097656,0.9073544144630432,0.3592334687709808,0.2524393498897552,293.2210693359375,297.1499938964844,293.1499938964844,0.3422832489013672,-6421.37744140625,304.1602478027344,0.9703763127326964,0.4314161837100982,0.409766137599945,293.2301025390625,297.1499938964844,293.1499938964844,0.0101329525932669,-3103.937255859375,302.10791015625,0.453105628490448,0.050000000745058,0.2353955060243606,291.1929626464844,291.1499938964844,262.1250915527344,260.45074462890625,279.7801818847656,293.2591857910156,291.1933288574219,1.0,0.2966277599334717,0.8753020167350769,0.8753020167350769,1.0,1.0,-1.3086140155792236,0.5667653679847717,0.7418485879898071,0.2542226314544678,0.0,0.0,0.6628639698028564,67.73090362548828,33.0,8.211742401123047,-15049.2666015625,277.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,308.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.966796875,18000.0,0.0,0.0,0.3473977148532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735856175422668,0.7735933065414429,-7.734751306998078e-06,0.0,0.0003525645006448,0.0,0.0,71.05425262451172,0.0,0.0,0.0,0.4745752811431885,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973778739571571,-2241.623046875,304.1502685546875,0.6926255226135254,0.1569798439741134,0.1431543827056884,293.3265991210937,297.1499938964844,293.1499938964844,0.0060378992930054,-458.1661071777344,298.84259033203125,0.453105628490448,0.050000000745058,0.0496241301298141,293.1942749023437,297.1499938964844,293.1499938964844,0.2717931866645813,-3954.988525390625,304.1571350097656,0.9073544144630432,0.3592334687709808,0.2524393498897552,293.2210693359375,297.1499938964844,293.1499938964844,0.3422832489013672,-6421.37744140625,304.1602478027344,0.9703763127326964,0.4314161837100982,0.409766137599945,293.2301025390625,297.1499938964844,293.1499938964844,0.0101329525932669,-3103.937255859375,302.10791015625,0.453105628490448,0.050000000745058,0.2353955060243606,291.1929626464844,291.1499938964844,262.1250915527344,260.45074462890625,279.7801818847656,293.2591857910156,291.1933288574219,1.0,0.2966277599334717,0.8753020167350769,0.8753020167350769,1.0,1.0,-1.3086140155792236,0.5667653679847717,0.7418485879898071,0.2542226314544678,0.0,0.0,0.6628639698028564,67.73090362548828,33.0,8.211742401123047,-15049.2666015625,277.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,308.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.966796875,18000.0,0.0,0.0,0.3473977148532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735856175422668,0.7735933065414429,-7.734751306998078e-06,0.0,0.0003525645006448,0.0,0.0,71.05425262451172,0.0,0.0,0.0,0.4745752811431885,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972631573677063,-2239.44287109375,304.1503601074219,0.715674638748169,0.1572595387697219,0.1430426836013794,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243175201117,-450.8063354492188,298.7807312011719,0.4746196866035461,0.050000000745058,0.0492444299161434,293.19384765625,297.1499938964844,293.1499938964844,0.2703665196895599,-3938.53759765625,304.1571350097656,0.9395065903663636,0.3582022488117218,0.2514397501945495,293.219482421875,297.1499938964844,293.1499938964844,0.3402559757232666,-6391.748046875,304.16021728515625,0.9957956671714784,0.4299362003803253,0.4079830050468445,293.22882080078125,297.1499938964844,293.1499938964844,0.0099792135879397,-3072.7646484375,302.084228515625,0.4746196866035461,0.050000000745058,0.2335943728685379,291.1957092285156,291.1499938964844,262.1138000488281,260.4429931640625,279.7797546386719,293.25927734375,291.19580078125,1.0,0.2844022810459137,0.8750166296958923,0.8750166296958923,1.0,1.0,-1.3024650812149048,0.5639214515686035,0.7385435700416565,0.2527002096176147,0.0,0.0,0.6565598249435425,58.02153778076172,25.0,4.188865184783936,-14976.80078125,253.9689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,308.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.1796875,18000.0,0.0,0.0,0.3459480702877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759752094745636,0.7597597241401672,-7.607123734487686e-06,0.0,0.0003510933020152,0.0,0.0,68.31926727294922,0.0,0.0,0.0,0.4688245356082916,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972631573677063,-2239.44287109375,304.1503601074219,0.715674638748169,0.1572595387697219,0.1430426836013794,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243175201117,-450.8063354492188,298.7807312011719,0.4746196866035461,0.050000000745058,0.0492444299161434,293.19384765625,297.1499938964844,293.1499938964844,0.2703665196895599,-3938.53759765625,304.1571350097656,0.9395065903663636,0.3582022488117218,0.2514397501945495,293.219482421875,297.1499938964844,293.1499938964844,0.3402559757232666,-6391.748046875,304.16021728515625,0.9957956671714784,0.4299362003803253,0.4079830050468445,293.22882080078125,297.1499938964844,293.1499938964844,0.0099792135879397,-3072.7646484375,302.084228515625,0.4746196866035461,0.050000000745058,0.2335943728685379,291.1957092285156,291.1499938964844,262.1138000488281,260.4429931640625,279.7797546386719,293.25927734375,291.19580078125,1.0,0.2844022810459137,0.8750166296958923,0.8750166296958923,1.0,1.0,-1.3024650812149048,0.5639214515686035,0.7385435700416565,0.2527002096176147,0.0,0.0,0.6565598249435425,58.02153778076172,25.0,4.188865184783936,-14976.80078125,253.9689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,308.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.1796875,18000.0,0.0,0.0,0.3459480702877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759752094745636,0.7597597241401672,-7.607123734487686e-06,0.0,0.0003510933020152,0.0,0.0,68.31926727294922,0.0,0.0,0.0,0.4688245356082916,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972322151064872,-2238.818603515625,304.1503601074219,0.7248237729072571,0.1574100852012634,0.1430402100086212,293.3276062011719,297.1499938964844,293.1499938964844,0.0058756968937814,-447.6101379394531,298.7503967285156,0.4818647503852844,0.050000000745058,0.0491038747131824,293.1935119628906,297.1499938964844,293.1499938964844,0.2696622312068939,-3930.382080078125,304.1571044921875,0.953100562095642,0.3577095568180084,0.2509846091270447,293.2156982421875,297.1499938964844,293.1499938964844,0.3305186927318573,-6247.072265625,304.1766357421875,0.9990000128746032,0.429791510105133,0.398838073015213,293.22808837890625,297.1499938964844,293.1499938964844,0.0099179344251751,-3060.111083984375,302.0730285644531,0.4818647503852844,0.050000000745058,0.2329276353120803,291.19830322265625,291.1499938964844,262.1060791015625,260.4373474121094,279.7837829589844,293.258056640625,291.2001647949219,1.0,0.2782573699951172,0.8748739361763,0.8748739361763,1.0,1.0,-1.2887423038482666,0.557583749294281,0.7311585545539856,0.2494197785854339,0.0,0.0,0.6531180739402771,54.25529479980469,25.0,13.781753540039062,-14869.8310546875,240.66134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,308.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.3359375,18000.0,0.0,0.0,0.3450203537940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527334094047546,0.7527409791946411,-7.543148058175575e-06,0.0,0.0003501517930999,0.0,0.0,66.96131896972656,0.0,0.0,0.0,0.4659079015254974,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970292463898658,-2234.662353515625,304.1506652832031,0.7334719300270081,0.157483622431755,0.1430296152830124,293.3279724121094,297.1499938964844,293.1499938964844,0.0058239204809069,-443.8802490234375,298.7278747558594,0.4883034229278564,0.050000000745058,0.0489795766770839,293.1932983398437,297.1499938964844,293.1499938964844,0.2685194313526153,-3916.7138671875,304.15789794921875,0.9654573798179626,0.3572029173374176,0.2505488097667694,293.2008972167969,297.1499938964844,293.1499938964844,0.3162793219089508,-6018.1298828125,304.1977233886719,0.9990000128746032,0.4318527281284332,0.3837688267230987,293.2273254394531,297.1499938964844,293.1499938964844,0.0098478477448225,-3043.786376953125,302.0650634765625,0.4883034229278564,0.050000000745058,0.2323380261659622,291.21990966796875,291.1499938964844,262.0971069335937,260.4305725097656,279.7867736816406,293.2527770996094,291.2255859375,1.0,0.2718973755836487,0.8747657537460327,0.8747657537460327,1.0,1.0,-1.2705588340759275,0.5493462085723877,0.7212126851081848,0.2446688860654831,0.0,0.0,0.6464077234268188,50.82497024536133,28.0,44.723182678222656,-14726.548828125,226.2548675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283752441406,308.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18191.140625,18000.0,0.0,0.0,0.3437900245189667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430763840675354,0.7430838942527771,-7.46692012398853e-06,0.0,0.0003489031514618,0.0,0.0,65.19888305664062,0.0,0.0,0.0,0.4618884027004242,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964369028806686,-2222.927001953125,304.15142822265625,0.7460881471633911,0.157202810049057,0.1427549421787262,293.3290710449219,297.1499938964844,293.1499938964844,0.0057281488552689,-436.9791259765625,298.6827087402344,0.4976315498352051,0.050000000745058,0.0488135665655136,293.1932983398437,297.1499938964844,293.1499938964844,0.2662909924983978,-3890.2197265625,304.1589050292969,0.9817341566085817,0.3561056852340698,0.2496828585863113,293.1527099609375,297.1499938964844,293.1499938964844,0.2942036688327789,-5676.4150390625,304.21783447265625,0.9990000128746032,0.4403043091297149,0.3626621067523956,293.2257995605469,297.1499938964844,293.1499938964844,0.0097332643344998,-3016.771728515625,302.050048828125,0.4976315498352051,0.050000000745058,0.2315505445003509,291.2654113769531,291.1499938964844,262.0755920410156,260.4139709472656,279.7840881347656,293.2379455566406,291.2672424316406,1.0,0.2631131708621979,0.8745493292808533,0.8745493292808533,1.0,1.0,-1.2427024841308594,0.53671795129776,0.7059845328330994,0.2375332117080688,0.0,0.0,0.6274664998054504,46.198951721191406,46.0,44.514495849609375,-14417.65234375,206.5759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6326904296875,308.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18354.447265625,18000.0,0.0,0.0,0.3402460515499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074007391929626,0.7074078917503357,-7.189620191638824e-06,0.0,0.0003453064709901,0.0,0.0,58.96072769165039,0.0,0.0,0.0,0.4477318525314331,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964369028806686,-2222.927001953125,304.15142822265625,0.7460881471633911,0.157202810049057,0.1427549421787262,293.3290710449219,297.1499938964844,293.1499938964844,0.0057281488552689,-436.9791259765625,298.6827087402344,0.4976315498352051,0.050000000745058,0.0488135665655136,293.1932983398437,297.1499938964844,293.1499938964844,0.2662909924983978,-3890.2197265625,304.1589050292969,0.9817341566085817,0.3561056852340698,0.2496828585863113,293.1527099609375,297.1499938964844,293.1499938964844,0.2942036688327789,-5676.4150390625,304.21783447265625,0.9990000128746032,0.4403043091297149,0.3626621067523956,293.2257995605469,297.1499938964844,293.1499938964844,0.0097332643344998,-3016.771728515625,302.050048828125,0.4976315498352051,0.050000000745058,0.2315505445003509,291.2654113769531,291.1499938964844,262.0755920410156,260.4139709472656,279.7840881347656,293.2379455566406,291.2672424316406,1.0,0.2631131708621979,0.8745493292808533,0.8745493292808533,1.0,1.0,-1.2427024841308594,0.53671795129776,0.7059845328330994,0.2375332117080688,0.0,0.0,0.6274664998054504,46.198951721191406,46.0,44.514495849609375,-14417.65234375,206.5759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6326904296875,308.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18354.447265625,18000.0,0.0,0.0,0.3402460515499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074007391929626,0.7074078917503357,-7.189620191638824e-06,0.0,0.0003453064709901,0.0,0.0,58.96072769165039,0.0,0.0,0.0,0.4477318525314331,4.0,0.0,1.0
476340,293.1455383300781,297.1499938964844,293.1499938964844,0.0962380841374397,-2219.45654296875,304.1512145996094,0.7460194826126099,0.1568857133388519,0.1423980891704559,293.3305969238281,297.1499938964844,293.1499938964844,0.005666862707585,-433.2454528808594,298.61285400390625,0.4980022013187408,0.050000000745058,0.0488074906170368,293.1937255859375,297.1499938964844,293.1499938964844,0.2654252052307129,-3880.78759765625,304.1573181152344,0.9814330339431764,0.3549205660820007,0.2488702237606048,293.1130065917969,297.1499938964844,293.1499938964844,0.2925606369972229,-5659.767578125,304.1969909667969,0.9990000128746032,0.448345273733139,0.3618606626987457,293.2240600585937,297.1499938964844,293.1499938964844,0.0097042676061391,-3012.947998046875,302.0270080566406,0.4980022013187408,0.050000000745058,0.231521725654602,291.255859375,291.1499938964844,262.0497436523437,260.39361572265625,279.77069091796875,293.2298889160156,291.2514343261719,1.0,0.2632913589477539,0.8743329048156738,0.8743329048156738,1.0,1.0,-1.2402806282043457,0.5356136560440063,0.7046669721603394,0.2368933856487274,0.0,0.0,0.6132213473320007,46.00777816772461,64.0,-16.924100875854492,-14276.07421875,205.3489685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86572265625,308.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.890625,18000.0,0.0,0.0,0.3355117440223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719077229499817,0.6719145774841309,-6.882712568767602e-06,0.0,0.0003405017487239,0.0,0.0,52.93826675415039,0.0,0.0,0.0,0.433699756860733,4.0,0.0,1.0
476400,293.1455383300781,297.1499938964844,293.1499938964844,0.0962380841374397,-2219.45654296875,304.1512145996094,0.7460194826126099,0.1568857133388519,0.1423980891704559,293.3305969238281,297.1499938964844,293.1499938964844,0.005666862707585,-433.2454528808594,298.61285400390625,0.4980022013187408,0.050000000745058,0.0488074906170368,293.1937255859375,297.1499938964844,293.1499938964844,0.2654252052307129,-3880.78759765625,304.1573181152344,0.9814330339431764,0.3549205660820007,0.2488702237606048,293.1130065917969,297.1499938964844,293.1499938964844,0.2925606369972229,-5659.767578125,304.1969909667969,0.9990000128746032,0.448345273733139,0.3618606626987457,293.2240600585937,297.1499938964844,293.1499938964844,0.0097042676061391,-3012.947998046875,302.0270080566406,0.4980022013187408,0.050000000745058,0.231521725654602,291.255859375,291.1499938964844,262.0497436523437,260.39361572265625,279.77069091796875,293.2298889160156,291.2514343261719,1.0,0.2632913589477539,0.8743329048156738,0.8743329048156738,1.0,1.0,-1.2402806282043457,0.5356136560440063,0.7046669721603394,0.2368933856487274,0.0,0.0,0.6132213473320007,46.00777816772461,64.0,-16.924100875854492,-14276.07421875,205.3489685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86572265625,308.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.890625,18000.0,0.0,0.0,0.3355117440223694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719077229499817,0.6719145774841309,-6.882712568767602e-06,0.0,0.0003405017487239,0.0,0.0,52.93826675415039,0.0,0.0,0.0,0.433699756860733,4.0,0.0,1.0
476460,293.1464538574219,297.1499938964844,293.1499938964844,0.0967885851860046,-2230.805419921875,304.14990234375,0.7358565330505371,0.1568130701780319,0.1424285769462585,293.33221435546875,297.1499938964844,293.1499938964844,0.0056379525922238,-432.4780883789063,298.5187683105469,0.490718811750412,0.050000000745058,0.0489346571266651,293.1944274902344,297.1499938964844,293.1499938964844,0.2658523917198181,-3887.310791015625,304.1541442871094,0.9670509099960328,0.3536760509014129,0.2481086105108261,293.1089782714844,297.1499938964844,293.1499938964844,0.3088121116161346,-5924.41650390625,304.1539001464844,0.9990000128746032,0.4501790702342987,0.3781627714633941,293.2228088378906,297.1499938964844,293.1499938964844,0.0097477808594703,-3029.354248046875,301.9942626953125,0.490718811750412,0.050000000745058,0.2321249544620514,291.1927795410156,291.1499938964844,262.0201416015625,260.3699645996094,279.7508850097656,293.2325744628906,291.1853942871094,1.0,0.2704907953739166,0.8742773532867432,0.8742773532867432,1.0,1.0,-1.2598397731781006,0.5444290041923523,0.7154107093811035,0.2419793456792831,0.0,0.0,0.6113829612731934,49.524227142333984,82.0,-76.61592102050781,-14372.7041015625,219.623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0269470214844,308.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.34765625,18000.0,0.0,0.0,0.3306742906570434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573823094367981,0.6573890447616577,-6.718526037730044e-06,0.0,0.0003355923690833,0.0,0.0,50.354373931884766,0.0,0.0,0.0,0.4276602566242218,4.0,0.0,1.0
476520,293.1464538574219,297.1499938964844,293.1499938964844,0.0967885851860046,-2230.805419921875,304.14990234375,0.7358565330505371,0.1568130701780319,0.1424285769462585,293.33221435546875,297.1499938964844,293.1499938964844,0.0056379525922238,-432.4780883789063,298.5187683105469,0.490718811750412,0.050000000745058,0.0489346571266651,293.1944274902344,297.1499938964844,293.1499938964844,0.2658523917198181,-3887.310791015625,304.1541442871094,0.9670509099960328,0.3536760509014129,0.2481086105108261,293.1089782714844,297.1499938964844,293.1499938964844,0.3088121116161346,-5924.41650390625,304.1539001464844,0.9990000128746032,0.4501790702342987,0.3781627714633941,293.2228088378906,297.1499938964844,293.1499938964844,0.0097477808594703,-3029.354248046875,301.9942626953125,0.490718811750412,0.050000000745058,0.2321249544620514,291.1927795410156,291.1499938964844,262.0201416015625,260.3699645996094,279.7508850097656,293.2325744628906,291.1853942871094,1.0,0.2704907953739166,0.8742773532867432,0.8742773532867432,1.0,1.0,-1.2598397731781006,0.5444290041923523,0.7154107093811035,0.2419793456792831,0.0,0.0,0.6113829612731934,49.524227142333984,82.0,-76.61592102050781,-14372.7041015625,219.623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0269470214844,308.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.34765625,18000.0,0.0,0.0,0.3306742906570434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573823094367981,0.6573890447616577,-6.718526037730044e-06,0.0,0.0003355923690833,0.0,0.0,50.354373931884766,0.0,0.0,0.0,0.4276602566242218,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976112633943557,-2247.45458984375,304.1485595703125,0.7193796634674072,0.1567903161048889,0.142600730061531,293.333984375,297.1499938964844,293.1499938964844,0.0056281248107552,-433.2758483886719,298.41485595703125,0.4781785905361175,0.050000000745058,0.0491759702563285,293.1953430175781,297.1499938964844,293.1499938964844,0.2667787969112396,-3899.740966796875,304.1512451171875,0.940571129322052,0.3523640930652618,0.2473869174718856,293.1438903808594,297.1499938964844,293.1499938964844,0.3388004899024963,-6396.271484375,304.1025390625,0.9990000128746032,0.4442236125469208,0.4073099493980407,293.2231140136719,297.1499938964844,293.1499938964844,0.0098299281671643,-3055.9228515625,301.9543151855469,0.4781785905361175,0.050000000745058,0.2332696318626403,291.1108703613281,291.1499938964844,261.9872741699219,260.34344482421875,279.7268981933594,293.24566650390625,291.1029663085937,1.0,0.2832009494304657,0.8742218017578125,0.8742218017578125,1.0,1.0,-1.2958242893218994,0.5607153177261353,0.7351090312004089,0.2513482868671417,0.0,0.0,0.6219703555107117,56.19294357299805,85.0,-106.12117004394533,-14682.44921875,247.365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0304260253906,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.3270635902881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685014367103577,0.6685081720352173,-6.754311925760703e-06,0.0,0.0003319279639981,0.0,0.0,51.78095626831055,0.0,0.0,0.0,0.4315468370914459,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976112633943557,-2247.45458984375,304.1485595703125,0.7193796634674072,0.1567903161048889,0.142600730061531,293.333984375,297.1499938964844,293.1499938964844,0.0056281248107552,-433.2758483886719,298.41485595703125,0.4781785905361175,0.050000000745058,0.0491759702563285,293.1953430175781,297.1499938964844,293.1499938964844,0.2667787969112396,-3899.740966796875,304.1512451171875,0.940571129322052,0.3523640930652618,0.2473869174718856,293.1438903808594,297.1499938964844,293.1499938964844,0.3388004899024963,-6396.271484375,304.1025390625,0.9990000128746032,0.4442236125469208,0.4073099493980407,293.2231140136719,297.1499938964844,293.1499938964844,0.0098299281671643,-3055.9228515625,301.9543151855469,0.4781785905361175,0.050000000745058,0.2332696318626403,291.1108703613281,291.1499938964844,261.9872741699219,260.34344482421875,279.7268981933594,293.24566650390625,291.1029663085937,1.0,0.2832009494304657,0.8742218017578125,0.8742218017578125,1.0,1.0,-1.2958242893218994,0.5607153177261353,0.7351090312004089,0.2513482868671417,0.0,0.0,0.6219703555107117,56.19294357299805,85.0,-106.12117004394533,-14682.44921875,247.365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0304260253906,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.3270635902881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685014367103577,0.6685081720352173,-6.754311925760703e-06,0.0,0.0003319279639981,0.0,0.0,51.78095626831055,0.0,0.0,0.0,0.4315468370914459,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981493070721626,-2258.10791015625,304.1478271484375,0.7114880681037903,0.1570582538843155,0.1428508311510086,293.3348693847656,297.1499938964844,293.1499938964844,0.0056245592422783,-433.7395935058594,298.36260986328125,0.4713828563690185,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672098577022552,-3905.43994140625,304.1502380371094,0.9271589517593384,0.3516982793807983,0.2470168471336364,293.1739196777344,297.1499938964844,293.1499938964844,0.3514407873153686,-6587.630859375,304.0885925292969,0.9979923367500304,0.4384098351001739,0.4184969961643219,293.223876953125,297.1499938964844,293.1499938964844,0.0098708374425768,-3069.106201171875,301.9326171875,0.4713828563690185,0.050000000745058,0.2338818311691284,291.070556640625,291.1499938964844,261.96978759765625,260.3292541503906,279.7184143066406,293.2558898925781,291.0643615722656,1.0,0.2887701392173767,0.8741940259933472,0.8741940259933472,1.0,1.0,-1.3102848529815674,0.5672022104263306,0.743082582950592,0.2553577721118927,0.0,0.0,0.6313436031341553,59.696998596191406,85.0,-102.578125,-14847.9130859375,260.6852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9593505859375,308.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.974609375,18000.0,0.0,0.0,0.3260771334171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833736896514893,0.6833805441856384,-6.849773399153492e-06,0.0,0.0003309268504381,0.0,0.0,54.02338790893555,0.0,0.0,0.0,0.4372028708457947,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986219048500061,-2267.064453125,304.1473999023437,0.7009676694869995,0.1573792099952697,0.143306702375412,293.33563232421875,297.1499938964844,293.1499938964844,0.0056226043961942,-433.8662109375,298.3219909667969,0.4609419405460357,0.050000000745058,0.0494852066040039,293.1961669921875,297.1499938964844,293.1499938964844,0.267049640417099,-3903.61572265625,304.1505126953125,0.9105628132820128,0.3510475158691406,0.2466969043016433,293.197265625,297.1499938964844,293.1499938964844,0.3473709523677826,-6521.1923828125,304.1070861816406,0.9828527569770812,0.4335102438926697,0.4134731292724609,293.2247314453125,297.1499938964844,293.1499938964844,0.0099078249186277,-3078.88720703125,301.9150085449219,0.4609419405460357,0.050000000745058,0.2347365170717239,291.05645751953125,291.1499938964844,261.9516906738281,260.3145446777344,279.71881103515625,293.2637023925781,291.0583801269531,1.0,0.2934679388999939,0.8739030361175537,0.8739030361175537,1.0,1.0,-1.3053967952728271,0.5649336576461792,0.7404630780220032,0.254156082868576,0.0,0.0,0.6392355561256409,64.18473815917969,88.0,-48.68755722045898,-14897.6513671875,268.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8582763671875,308.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.53125,18000.0,0.0,0.0,0.325567752122879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701407253742218,0.7014142274856567,-6.987071174080484e-06,0.0,0.0003304098790977,0.0,0.0,56.95824813842773,0.0,0.0,0.0,0.4441686868667602,4.0,0.0,1.0
476820,293.14501953125,297.1499938964844,293.1499938964844,0.0988059639930725,-2269.972900390625,304.1479797363281,0.6851485967636108,0.1574127376079559,0.1437927633523941,293.3377380371094,297.1499938964844,293.1499938964844,0.0055879736319184,-431.2864990234375,298.2640380859375,0.4451258182525635,0.050000000745058,0.0497831776738166,293.1974182128906,297.1499938964844,293.1499938964844,0.2654503285884857,-3884.17578125,304.1529846191406,0.8884374499320984,0.3496235609054565,0.2459513545036316,293.2190856933594,297.1499938964844,293.1499938964844,0.3413529694080353,-6421.64306640625,304.13092041015625,0.9569535255432128,0.4278413951396942,0.4073066115379333,293.2268371582031,297.1499938964844,293.1499938964844,0.0099220750853419,-3081.623046875,301.8879699707031,0.4451258182525635,0.050000000745058,0.2361499518156051,291.084716796875,291.1499938964844,261.9139404296875,260.28369140625,279.70880126953125,293.26611328125,291.0859680175781,1.0,0.3013768792152405,0.8733211159706116,0.8733211159706116,1.0,1.0,-1.29973566532135,0.5622779130935669,0.7374577522277832,0.2527905702590942,0.0,0.0,0.6458811163902283,71.64350891113281,91.0,8.08028507232666,-14907.05859375,283.0290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6321716308594,308.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.36328125,18000.0,0.0,0.0,0.3254466950893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225921750068665,0.7225993871688843,-7.199397259682883e-06,0.0,0.0003302870318293,0.0,0.0,60.86119842529297,0.0,0.0,0.0,0.4529144763946533,4.0,0.0,1.0
476880,293.14501953125,297.1499938964844,293.1499938964844,0.0988059639930725,-2269.972900390625,304.1479797363281,0.6851485967636108,0.1574127376079559,0.1437927633523941,293.3377380371094,297.1499938964844,293.1499938964844,0.0055879736319184,-431.2864990234375,298.2640380859375,0.4451258182525635,0.050000000745058,0.0497831776738166,293.1974182128906,297.1499938964844,293.1499938964844,0.2654503285884857,-3884.17578125,304.1529846191406,0.8884374499320984,0.3496235609054565,0.2459513545036316,293.2190856933594,297.1499938964844,293.1499938964844,0.3413529694080353,-6421.64306640625,304.13092041015625,0.9569535255432128,0.4278413951396942,0.4073066115379333,293.2268371582031,297.1499938964844,293.1499938964844,0.0099220750853419,-3081.623046875,301.8879699707031,0.4451258182525635,0.050000000745058,0.2361499518156051,291.084716796875,291.1499938964844,261.9139404296875,260.28369140625,279.70880126953125,293.26611328125,291.0859680175781,1.0,0.3013768792152405,0.8733211159706116,0.8733211159706116,1.0,1.0,-1.29973566532135,0.5622779130935669,0.7374577522277832,0.2527905702590942,0.0,0.0,0.6458811163902283,71.64350891113281,91.0,8.08028507232666,-14907.05859375,283.0290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6321716308594,308.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17814.36328125,18000.0,0.0,0.0,0.3254466950893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225921750068665,0.7225993871688843,-7.199397259682883e-06,0.0,0.0003302870318293,0.0,0.0,60.86119842529297,0.0,0.0,0.0,0.4529144763946533,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987601652741432,-2268.908447265625,304.1487121582031,0.6733772158622742,0.1571334153413772,0.1438048630952835,293.3401794433594,297.1499938964844,293.1499938964844,0.0055492636747658,-428.71923828125,298.19561767578125,0.4347176849842071,0.050000000745058,0.0500255860388278,293.1987609863281,297.1499938964844,293.1499938964844,0.2641600668430328,-3868.862548828125,304.15411376953125,0.8727496862411499,0.3481490015983581,0.2451099604368209,293.2265319824219,297.1499938964844,293.1499938964844,0.3383276760578155,-6371.98095703125,304.1421203613281,0.936878740787506,0.4245631694793701,0.4040610194206238,293.2289733886719,297.1499938964844,293.1499938964844,0.0099323168396949,-3085.2900390625,301.856689453125,0.4347176849842071,0.050000000745058,0.237299844622612,291.0929870605469,291.1499938964844,261.87457275390625,260.2513427734375,279.6971435546875,293.268798828125,291.0935974121094,1.0,0.3078019022941589,0.8727391958236694,0.8727391958236694,1.0,1.0,-1.2965149879455566,0.5607286095619202,0.7357863783836365,0.2520699501037597,0.0,0.0,0.6528638005256653,77.73458099365234,94.0,10.4179105758667,-14894.5234375,295.1503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,308.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17844.37890625,18000.0,0.0,0.0,0.3261201977729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738105058670044,0.7381123900413513,-7.343785455304896e-06,0.0,0.0003309705643914,0.0,0.0,63.74141311645508,0.0,0.0,0.0,0.4593905210494995,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987601652741432,-2268.908447265625,304.1487121582031,0.6733772158622742,0.1571334153413772,0.1438048630952835,293.3401794433594,297.1499938964844,293.1499938964844,0.0055492636747658,-428.71923828125,298.19561767578125,0.4347176849842071,0.050000000745058,0.0500255860388278,293.1987609863281,297.1499938964844,293.1499938964844,0.2641600668430328,-3868.862548828125,304.15411376953125,0.8727496862411499,0.3481490015983581,0.2451099604368209,293.2265319824219,297.1499938964844,293.1499938964844,0.3383276760578155,-6371.98095703125,304.1421203613281,0.936878740787506,0.4245631694793701,0.4040610194206238,293.2289733886719,297.1499938964844,293.1499938964844,0.0099323168396949,-3085.2900390625,301.856689453125,0.4347176849842071,0.050000000745058,0.237299844622612,291.0929870605469,291.1499938964844,261.87457275390625,260.2513427734375,279.6971435546875,293.268798828125,291.0935974121094,1.0,0.3078019022941589,0.8727391958236694,0.8727391958236694,1.0,1.0,-1.2965149879455566,0.5607286095619202,0.7357863783836365,0.2520699501037597,0.0,0.0,0.6528638005256653,77.73458099365234,94.0,10.4179105758667,-14894.5234375,295.1503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,308.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17844.37890625,18000.0,0.0,0.0,0.3261201977729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738105058670044,0.7381123900413513,-7.343785455304896e-06,0.0,0.0003309705643914,0.0,0.0,63.74141311645508,0.0,0.0,0.0,0.4593905210494995,4.0,0.0,1.0
477060,293.1488037109375,297.1499938964844,293.1499938964844,0.0986644029617309,-2266.974609375,304.1492919921875,0.664354145526886,0.1568460613489151,0.1437387764453888,293.34259033203125,297.1499938964844,293.1499938964844,0.0055061378516256,-425.8616027832031,298.1253356933594,0.427275151014328,0.050000000745058,0.0502315275371074,293.1999816894531,297.1499938964844,293.1499938964844,0.2628631591796875,-3853.572509765625,304.1549072265625,0.8606908917427063,0.3466684222221374,0.2442333400249481,293.2289123535156,297.1499938964844,293.1499938964844,0.3361597657203674,-6337.15869140625,304.14825439453125,0.9211310744285583,0.4221392571926117,0.4018407762050628,293.2309875488281,297.1499938964844,293.1499938964844,0.0099330665543675,-3087.108642578125,301.8246765136719,0.427275151014328,0.050000000745058,0.2382767349481582,291.0987854003906,291.1499938964844,261.8340759277344,260.21795654296875,279.6840515136719,293.271240234375,291.0992126464844,1.0,0.3131804764270782,0.8724798560142517,0.8724798560142517,1.0,1.0,-1.294137954711914,0.5595808029174805,0.7345570921897888,0.2515911161899566,0.0,0.0,0.6592861413955688,82.9157943725586,97.0,8.73698902130127,-14888.23828125,305.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,308.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.306640625,18000.0,0.0,0.0,0.3274009525775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527240514755249,0.7527315020561218,-7.478829047613544e-06,0.0,0.0003322703414596,0.0,0.0,66.52125549316406,0.0,0.0,0.0,0.4654549956321716,4.0,0.0,1.0
477120,293.1488037109375,297.1499938964844,293.1499938964844,0.0986644029617309,-2266.974609375,304.1492919921875,0.664354145526886,0.1568460613489151,0.1437387764453888,293.34259033203125,297.1499938964844,293.1499938964844,0.0055061378516256,-425.8616027832031,298.1253356933594,0.427275151014328,0.050000000745058,0.0502315275371074,293.1999816894531,297.1499938964844,293.1499938964844,0.2628631591796875,-3853.572509765625,304.1549072265625,0.8606908917427063,0.3466684222221374,0.2442333400249481,293.2289123535156,297.1499938964844,293.1499938964844,0.3361597657203674,-6337.15869140625,304.14825439453125,0.9211310744285583,0.4221392571926117,0.4018407762050628,293.2309875488281,297.1499938964844,293.1499938964844,0.0099330665543675,-3087.108642578125,301.8246765136719,0.427275151014328,0.050000000745058,0.2382767349481582,291.0987854003906,291.1499938964844,261.8340759277344,260.21795654296875,279.6840515136719,293.271240234375,291.0992126464844,1.0,0.3131804764270782,0.8724798560142517,0.8724798560142517,1.0,1.0,-1.294137954711914,0.5595808029174805,0.7345570921897888,0.2515911161899566,0.0,0.0,0.6592861413955688,82.9157943725586,97.0,8.73698902130127,-14888.23828125,305.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,308.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.306640625,18000.0,0.0,0.0,0.3274009525775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527240514755249,0.7527315020561218,-7.478829047613544e-06,0.0,0.0003322703414596,0.0,0.0,66.52125549316406,0.0,0.0,0.0,0.4654549956321716,4.0,0.0,1.0
477180,293.1502380371094,297.1499938964844,293.1499938964844,0.0985720157623291,-2265.144287109375,304.1496887207031,0.6571618914604187,0.1565836071968078,0.1436693966388702,293.3448181152344,297.1499938964844,293.1499938964844,0.0054599335417151,-422.7859497070313,298.05426025390625,0.421606183052063,0.050000000745058,0.050412394106388,293.2010192871094,297.1499938964844,293.1499938964844,0.2615585625171661,-3838.249755859375,304.1554260253906,0.8509410619735718,0.3451891839504242,0.2433382868766784,293.2293701171875,297.1499938964844,293.1499938964844,0.3342770338058471,-6307.603515625,304.1519470214844,0.90870863199234,0.4200477600097656,0.3999966979026794,293.2328186035156,297.1499938964844,293.1499938964844,0.0099268602207303,-3087.51904296875,301.792236328125,0.421606183052063,0.050000000745058,0.2391346991062164,291.1034240722656,291.1499938964844,261.7929992675781,260.1839904785156,279.6703796386719,293.27349853515625,291.1038818359375,1.0,0.3178103864192962,0.8722204566001892,0.8722204566001892,1.0,1.0,-1.2920136451721191,0.5585486888885498,0.7334649562835693,0.251178503036499,0.0,0.0,0.6651865243911743,87.46615600585938,100.0,7.435239791870117,-14886.8818359375,314.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,308.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.36328125,18000.0,0.0,0.0,0.3291161060333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662259340286255,0.766233503818512,-7.605642167618498e-06,0.0,0.0003340110124554,0.0,0.0,69.16610717773438,0.0,0.0,0.0,0.4710941314697265,4.0,0.0,1.0
477240,293.1502380371094,297.1499938964844,293.1499938964844,0.0985720157623291,-2265.144287109375,304.1496887207031,0.6571618914604187,0.1565836071968078,0.1436693966388702,293.3448181152344,297.1499938964844,293.1499938964844,0.0054599335417151,-422.7859497070313,298.05426025390625,0.421606183052063,0.050000000745058,0.050412394106388,293.2010192871094,297.1499938964844,293.1499938964844,0.2615585625171661,-3838.249755859375,304.1554260253906,0.8509410619735718,0.3451891839504242,0.2433382868766784,293.2293701171875,297.1499938964844,293.1499938964844,0.3342770338058471,-6307.603515625,304.1519470214844,0.90870863199234,0.4200477600097656,0.3999966979026794,293.2328186035156,297.1499938964844,293.1499938964844,0.0099268602207303,-3087.51904296875,301.792236328125,0.421606183052063,0.050000000745058,0.2391346991062164,291.1034240722656,291.1499938964844,261.7929992675781,260.1839904785156,279.6703796386719,293.27349853515625,291.1038818359375,1.0,0.3178103864192962,0.8722204566001892,0.8722204566001892,1.0,1.0,-1.2920136451721191,0.5585486888885498,0.7334649562835693,0.251178503036499,0.0,0.0,0.6651865243911743,87.46615600585938,100.0,7.435239791870117,-14886.8818359375,314.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,308.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.36328125,18000.0,0.0,0.0,0.3291161060333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662259340286255,0.766233503818512,-7.605642167618498e-06,0.0,0.0003340110124554,0.0,0.0,69.16610717773438,0.0,0.0,0.0,0.4710941314697265,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985234454274177,-2264.1865234375,304.1498413085937,0.6540569067001343,0.1564599424600601,0.1436356157064438,293.3458251953125,297.1499938964844,293.1499938964844,0.0054358788765966,-421.1694641113281,298.01885986328125,0.4192222654819488,0.050000000745058,0.0504958294332027,293.2015075683594,297.1499938964844,293.1499938964844,0.2608920931816101,-3830.42529296875,304.1556701660156,0.8466784954071045,0.3444507718086242,0.2428863197565078,293.229248046875,297.1499938964844,293.1499938964844,0.3333640098571777,-6293.4580078125,304.1532287597656,0.9035568237304688,0.4190641641616821,0.3991394937038421,293.2336730957031,297.1499938964844,293.1499938964844,0.0099213765934109,-3087.18408203125,301.7760314941406,0.4192222654819488,0.050000000745058,0.2395304888486862,291.1059875488281,291.1499938964844,261.7724304199219,260.1669311523437,279.6634826660156,293.2745361328125,291.10650634765625,1.0,0.3199122846126556,0.872090756893158,0.872090756893158,1.0,1.0,-1.290976881980896,0.55804443359375,0.7329323887825012,0.2509779930114746,0.0,0.0,0.6678606867790222,89.56451416015625,100.0,7.579548358917236,-14888.078125,318.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,308.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17872.693359375,18000.0,0.0,0.0,0.3300854563713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724908590316772,0.7724984884262085,-7.665612429264002e-06,0.0,0.0003349947801325,0.0,0.0,70.42208099365234,0.0,0.0,0.0,0.4737239181995392,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984717905521392,-2263.169189453125,304.14996337890625,0.6512020826339722,0.1563400775194168,0.14360211789608,293.34674072265625,297.1499938964844,293.1499938964844,0.0054114037193357,-419.5126037597656,297.98370361328125,0.4170604348182678,0.050000000745058,0.0505756735801696,293.2019348144531,297.1499938964844,293.1499938964844,0.26021409034729,-3822.46337890625,304.1558532714844,0.8427255153656006,0.3437134623527527,0.2424323409795761,293.22900390625,297.1499938964844,293.1499938964844,0.3324524164199829,-6279.4208984375,304.154296875,0.898931086063385,0.4181061387062073,0.3983068168163299,293.2344665527344,297.1499938964844,293.1499938964844,0.0099145369604229,-3086.5224609375,301.75982666015625,0.4170604348182678,0.050000000745058,0.239909216761589,291.1089172363281,291.1499938964844,261.7518920898437,260.14990234375,279.65655517578125,293.2755432128906,291.1094970703125,1.0,0.3219032883644104,0.8719485402107239,0.8719485402107239,1.0,1.0,-1.289942741394043,0.5575410723686218,0.7324016094207764,0.2507765889167785,0.0,0.0,0.6703065037727356,91.57194519042967,88.0,8.103960037231445,-14890.134765625,322.7820129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,308.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.513671875,18000.0,0.0,0.0,0.3311011791229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783339023590088,0.7783416509628296,-7.722407644905616e-06,0.0,0.0003360256087034,0.0,0.0,71.61166381835938,0.0,0.0,0.0,0.4761862456798553,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982127040624618,-2258.178955078125,304.150390625,0.6517481207847595,0.1561226695775985,0.1433759480714798,293.34820556640625,297.1499938964844,293.1499938964844,0.0053410297259688,-414.6216430664063,297.91534423828125,0.417743444442749,0.050000000745058,0.0505500324070453,293.2025146484375,297.1499938964844,293.1499938964844,0.2586412727832794,-3803.902099609375,304.1565246582031,0.8426820039749146,0.3422763049602508,0.2414033859968185,293.2281494140625,297.1499938964844,293.1499938964844,0.3304174244403839,-6248.205078125,304.15625,0.8988149762153625,0.4162752330303192,0.3965318500995636,293.23583984375,297.1499938964844,293.1499938964844,0.0098480572924017,-3073.365478515625,301.728271484375,0.417743444442749,0.050000000745058,0.2397875785827636,291.1174011230469,291.1499938964844,261.7113037109375,260.1161193847656,279.6427917480469,293.27569580078125,291.11846923828125,1.0,0.3203073740005493,0.8716641664505005,0.8716641664505005,1.0,1.0,-1.2861298322677612,0.5557402968406677,0.7303895354270935,0.2499286383390426,0.0,0.0,0.6741465926170349,90.86711883544922,76.0,12.421820640563965,-14884.1181640625,319.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.2734375,18000.0,0.0,0.0,0.3331803977489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882800698280334,0.788287878036499,-7.822401130397338e-06,0.0,0.0003381357528269,0.0,0.0,73.68746948242188,0.0,0.0,0.0,0.4803994596004486,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982127040624618,-2258.178955078125,304.150390625,0.6517481207847595,0.1561226695775985,0.1433759480714798,293.34820556640625,297.1499938964844,293.1499938964844,0.0053410297259688,-414.6216430664063,297.91534423828125,0.417743444442749,0.050000000745058,0.0505500324070453,293.2025146484375,297.1499938964844,293.1499938964844,0.2586412727832794,-3803.902099609375,304.1565246582031,0.8426820039749146,0.3422763049602508,0.2414033859968185,293.2281494140625,297.1499938964844,293.1499938964844,0.3304174244403839,-6248.205078125,304.15625,0.8988149762153625,0.4162752330303192,0.3965318500995636,293.23583984375,297.1499938964844,293.1499938964844,0.0098480572924017,-3073.365478515625,301.728271484375,0.417743444442749,0.050000000745058,0.2397875785827636,291.1174011230469,291.1499938964844,261.7113037109375,260.1161193847656,279.6427917480469,293.27569580078125,291.11846923828125,1.0,0.3203073740005493,0.8716641664505005,0.8716641664505005,1.0,1.0,-1.2861298322677612,0.5557402968406677,0.7303895354270935,0.2499286383390426,0.0,0.0,0.6741465926170349,90.86711883544922,76.0,12.421820640563965,-14884.1181640625,319.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.2734375,18000.0,0.0,0.0,0.3331803977489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882800698280334,0.788287878036499,-7.822401130397338e-06,0.0,0.0003381357528269,0.0,0.0,73.68746948242188,0.0,0.0,0.0,0.4803994596004486,4.0,0.0,1.0
