time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1528625488281,297.1499938964844,293.1499938964844,0.0978351980447769,-2250.928955078125,304.1509094238281,0.6572989225387573,0.1559543460607528,0.1430518478155136,293.3488464355469,297.1499938964844,293.1499938964844,0.0052558407187461,-408.5759582519531,297.8508605957031,0.4224749505519867,0.050000000745058,0.0503832064568996,293.2026062011719,297.1499938964844,293.1499938964844,0.2569061517715454,-3783.370849609375,304.1572570800781,0.8488777875900269,0.340925395488739,0.2403251677751541,293.2268371582031,297.1499938964844,293.1499938964844,0.3282051384449005,-6214.4072265625,304.1578369140625,0.90597403049469,0.4145647287368774,0.3947295546531677,293.2367858886719,297.1499938964844,293.1499938964844,0.0097419386729598,-3050.93359375,301.69842529296875,0.4224749505519867,0.050000000745058,0.2389962375164032,291.13018798828125,291.1499938964844,261.6717224121094,260.0831604003906,279.6294250488281,293.27471923828125,291.1315002441406,1.0,0.3150448203086853,0.8713797330856323,0.8713797330856323,1.0,1.0,-1.2811335325241089,0.5534074902534485,0.7277260422706604,0.2487629801034927,0.0,0.0,0.6759593486785889,86.5688705444336,64.0,17.05116844177246,-14866.10546875,308.02313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710876464844,308.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.322265625,18000.0,0.0,0.0,0.3351514935493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943727374076843,0.7943806648254395,-7.890012057032436e-06,0.0,0.0003401361755095,0.0,0.0,75.02210998535156,0.0,0.0,0.0,0.4830243587493896,4.0,0.0,1.0
477600,293.1528625488281,297.1499938964844,293.1499938964844,0.0978351980447769,-2250.928955078125,304.1509094238281,0.6572989225387573,0.1559543460607528,0.1430518478155136,293.3488464355469,297.1499938964844,293.1499938964844,0.0052558407187461,-408.5759582519531,297.8508605957031,0.4224749505519867,0.050000000745058,0.0503832064568996,293.2026062011719,297.1499938964844,293.1499938964844,0.2569061517715454,-3783.370849609375,304.1572570800781,0.8488777875900269,0.340925395488739,0.2403251677751541,293.2268371582031,297.1499938964844,293.1499938964844,0.3282051384449005,-6214.4072265625,304.1578369140625,0.90597403049469,0.4145647287368774,0.3947295546531677,293.2367858886719,297.1499938964844,293.1499938964844,0.0097419386729598,-3050.93359375,301.69842529296875,0.4224749505519867,0.050000000745058,0.2389962375164032,291.13018798828125,291.1499938964844,261.6717224121094,260.0831604003906,279.6294250488281,293.27471923828125,291.1315002441406,1.0,0.3150448203086853,0.8713797330856323,0.8713797330856323,1.0,1.0,-1.2811335325241089,0.5534074902534485,0.7277260422706604,0.2487629801034927,0.0,0.0,0.6759593486785889,86.5688705444336,64.0,17.05116844177246,-14866.10546875,308.02313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710876464844,308.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.322265625,18000.0,0.0,0.0,0.3351514935493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943727374076843,0.7943806648254395,-7.890012057032436e-06,0.0,0.0003401361755095,0.0,0.0,75.02210998535156,0.0,0.0,0.0,0.4830243587493896,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974280014634132,-2243.11962890625,304.1512756347656,0.6671077609062195,0.1558635383844375,0.1427084505558014,293.3483581542969,297.1499938964844,293.1499938964844,0.005164026748389,-401.9857482910156,297.7901611328125,0.4309310019016266,0.050000000745058,0.0501265116035938,293.2022399902344,297.1499938964844,293.1499938964844,0.2551304697990417,-3762.36181640625,304.15777587890625,0.860251784324646,0.3396661579608917,0.2392437905073166,293.2251281738281,297.1499938964844,293.1499938964844,0.3259433209896087,-6179.98876953125,304.15899658203125,0.9199541211128236,0.412960946559906,0.3929410278797149,293.2372131347656,297.1499938964844,293.1499938964844,0.009613636881113,-3023.1337890625,301.6698913574219,0.4309310019016266,0.050000000745058,0.2377785891294479,291.1444702148437,291.1499938964844,261.6336975097656,260.0514221191406,279.6165771484375,293.2731018066406,291.1458435058594,1.0,0.3071734309196472,0.8711203336715698,0.8711203336715698,1.0,1.0,-1.2755067348480225,0.5507944822311401,0.7247122526168823,0.2474280744791031,0.0,0.0,0.6757450103759766,79.98531341552734,52.0,19.34157371520996,-14837.9140625,291.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75799560546875,308.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.3368368446826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960318922996521,0.7960398197174072,-7.916153663245495e-06,0.0,0.0003418465785216,0.0,0.0,75.44373321533203,0.0,0.0,0.0,0.4837885797023773,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974280014634132,-2243.11962890625,304.1512756347656,0.6671077609062195,0.1558635383844375,0.1427084505558014,293.3483581542969,297.1499938964844,293.1499938964844,0.005164026748389,-401.9857482910156,297.7901611328125,0.4309310019016266,0.050000000745058,0.0501265116035938,293.2022399902344,297.1499938964844,293.1499938964844,0.2551304697990417,-3762.36181640625,304.15777587890625,0.860251784324646,0.3396661579608917,0.2392437905073166,293.2251281738281,297.1499938964844,293.1499938964844,0.3259433209896087,-6179.98876953125,304.15899658203125,0.9199541211128236,0.412960946559906,0.3929410278797149,293.2372131347656,297.1499938964844,293.1499938964844,0.009613636881113,-3023.1337890625,301.6698913574219,0.4309310019016266,0.050000000745058,0.2377785891294479,291.1444702148437,291.1499938964844,261.6336975097656,260.0514221191406,279.6165771484375,293.2731018066406,291.1458435058594,1.0,0.3071734309196472,0.8711203336715698,0.8711203336715698,1.0,1.0,-1.2755067348480225,0.5507944822311401,0.7247122526168823,0.2474280744791031,0.0,0.0,0.6757450103759766,79.98531341552734,52.0,19.34157371520996,-14837.9140625,291.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75799560546875,308.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.3368368446826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960318922996521,0.7960398197174072,-7.916153663245495e-06,0.0,0.0003418465785216,0.0,0.0,75.44373321533203,0.0,0.0,0.0,0.4837885797023773,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970328748226165,-2235.553466796875,304.1514892578125,0.6812658905982971,0.1558467596769333,0.1423785090446472,293.3465881347656,297.1499938964844,293.1499938964844,0.0050705894827842,-395.2286987304688,297.7332763671875,0.4437820613384247,0.050000000745058,0.0498122237622737,293.20147705078125,297.1499938964844,293.1499938964844,0.2533857524394989,-3741.74267578125,304.1580810546875,0.8769460916519165,0.3384997546672821,0.2381843775510788,293.22320556640625,297.1499938964844,293.1499938964844,0.3237071335315704,-6146.08056640625,304.1596984863281,0.9406492114067078,0.4114512205123901,0.3911860585212707,293.2372131347656,297.1499938964844,293.1499938964844,0.0094738127663731,-2992.36962890625,301.6424560546875,0.4437820613384247,0.050000000745058,0.2362877428531646,291.1585388183594,291.1499938964844,261.5977783203125,260.0214233398437,279.60430908203125,293.270751953125,291.15985107421875,1.0,0.297402948141098,0.8708609342575073,0.8708609342575073,1.0,1.0,-1.2695657014846802,0.548043966293335,0.7215217351913452,0.2460040003061294,0.0,0.0,0.673652708530426,71.93881225585938,40.0,19.34404754638672,-14801.35546875,271.5101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.486328125,18000.0,0.0,0.0,0.3380986154079437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933593988418579,0.7933672666549683,-7.900180207798257e-06,0.0,0.0003431271179579,0.0,0.0,74.95315551757812,0.0,0.0,0.0,0.4827213287353515,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970328748226165,-2235.553466796875,304.1514892578125,0.6812658905982971,0.1558467596769333,0.1423785090446472,293.3465881347656,297.1499938964844,293.1499938964844,0.0050705894827842,-395.2286987304688,297.7332763671875,0.4437820613384247,0.050000000745058,0.0498122237622737,293.20147705078125,297.1499938964844,293.1499938964844,0.2533857524394989,-3741.74267578125,304.1580810546875,0.8769460916519165,0.3384997546672821,0.2381843775510788,293.22320556640625,297.1499938964844,293.1499938964844,0.3237071335315704,-6146.08056640625,304.1596984863281,0.9406492114067078,0.4114512205123901,0.3911860585212707,293.2372131347656,297.1499938964844,293.1499938964844,0.0094738127663731,-2992.36962890625,301.6424560546875,0.4437820613384247,0.050000000745058,0.2362877428531646,291.1585388183594,291.1499938964844,261.5977783203125,260.0214233398437,279.60430908203125,293.270751953125,291.15985107421875,1.0,0.297402948141098,0.8708609342575073,0.8708609342575073,1.0,1.0,-1.2695657014846802,0.548043966293335,0.7215217351913452,0.2460040003061294,0.0,0.0,0.673652708530426,71.93881225585938,40.0,19.34404754638672,-14801.35546875,271.5101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.486328125,18000.0,0.0,0.0,0.3380986154079437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933593988418579,0.7933672666549683,-7.900180207798257e-06,0.0,0.0003431271179579,0.0,0.0,74.95315551757812,0.0,0.0,0.0,0.4827213287353515,4.0,0.0,1.0
477900,293.15240478515625,297.1499938964844,293.1499938964844,0.0968471616506576,-2232.00341796875,304.1515808105469,0.6901230812072754,0.1558637171983719,0.1422230750322342,293.3451843261719,297.1499938964844,293.1499938964844,0.0050243185833096,-391.8694763183594,297.7062072753906,0.4522563815116882,0.050000000745058,0.0496404282748699,293.2009582519531,297.1499938964844,293.1499938964844,0.2525410056114197,-3731.77197265625,304.1581420898437,0.8875300288200378,0.3379503488540649,0.2376676797866821,293.2221374511719,297.1499938964844,293.1499938964844,0.322616308927536,-6129.58056640625,304.159912109375,0.9530718326568604,0.4107286036014557,0.3903250694274902,293.237060546875,297.1499938964844,293.1499938964844,0.0094018457457423,-2976.399658203125,301.62908935546875,0.4522563815116882,0.050000000745058,0.2354728132486343,291.16510009765625,291.1499938964844,261.5807800292969,260.0071716308594,279.59844970703125,293.2693176269531,291.1662902832031,1.0,0.2919477820396423,0.8707311749458313,0.8707311749458313,1.0,1.0,-1.2665410041809082,0.5466460585594177,0.7198949456214905,0.2452747970819473,0.0,0.0,0.6719871163368225,67.54376220703125,40.0,18.61431884765625,-14780.3369140625,260.83990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,308.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.353515625,18000.0,0.0,0.0,0.3385393619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905318737030029,0.7905398011207581,-7.877478310547303e-06,0.0,0.0003435744147282,0.0,0.0,74.39473724365234,0.0,0.0,0.0,0.4815574288368225,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966720432043075,-2228.66064453125,304.151611328125,0.7002696394920349,0.1558964252471923,0.1420754343271255,293.343505859375,297.1499938964844,293.1499938964844,0.0049786353483796,-388.5471801757813,297.67999267578125,0.4623744487762451,0.050000000745058,0.0494616627693176,293.2003479003906,297.1499938964844,293.1499938964844,0.2517203688621521,-3722.095458984375,304.1581726074219,0.899786651134491,0.337422102689743,0.2371609061956405,293.2210693359375,297.1499938964844,293.1499938964844,0.3215507566928863,-6113.48828125,304.1600646972656,0.9664454460144044,0.4100261628627777,0.3894764482975006,293.23681640625,297.1499938964844,293.1499938964844,0.0093293543905019,-2960.23974609375,301.6158447265625,0.4623744487762451,0.050000000745058,0.234624832868576,291.171142578125,291.1499938964844,261.5644836425781,259.9935607910156,279.5927734375,293.26776123046875,291.1722412109375,1.0,0.2861679196357727,0.8706182241439819,0.8706182241439819,1.0,1.0,-1.2635042667388916,0.5452450513839722,0.7182592749595642,0.2445413023233413,0.0,0.0,0.6699697971343994,62.9721565246582,28.0,17.492259979248047,-14757.6962890625,249.8347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,308.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.439453125,18000.0,0.0,0.0,0.3388422727584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868280410766602,0.7868359088897705,-7.846090738894418e-06,0.0,0.0003438818384893,0.0,0.0,73.65532684326172,0.0,0.0,0.0,0.4800243079662323,4.0,0.0,1.0
478020,293.1512756347656,297.1499938964844,293.1499938964844,0.0963593274354934,-2222.707763671875,304.1515808105469,0.7238852977752686,0.1560065150260925,0.1418070495128631,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896553926169,-382.0653076171875,297.6298522949219,0.4826313555240631,0.050000000745058,0.0490891188383102,293.198974609375,297.1499938964844,293.1499938964844,0.2501614689826965,-3703.7431640625,304.1580505371094,0.9330384135246276,0.3364242613315582,0.2361785471439361,293.21881103515625,297.1499938964844,293.1499938964844,0.3194625675678253,-6082.369140625,304.1601867675781,0.9943122267723083,0.408683031797409,0.3878210186958313,293.2361145019531,297.1499938964844,293.1499938964844,0.0091845486313104,-2927.772216796875,301.5898132324219,0.4826313555240631,0.050000000745058,0.2328576445579528,291.181396484375,291.1499938964844,261.53436279296875,259.9683532714844,279.5821838378906,293.2641906738281,291.1822509765625,1.0,0.2737327814102173,0.8703922629356384,0.8703922629356384,1.0,1.0,-1.2573847770690918,0.5424259305000305,0.7149588465690613,0.2430568784475326,0.0,0.0,0.6650670766830444,53.44822692871094,25.0,14.451679229736328,-14707.5712890625,227.1584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.16796875,18000.0,0.0,0.0,0.3390122652053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771861553192139,0.7771939039230347,-7.761240340187214e-06,0.0,0.0003440543659962,0.0,0.0,71.72923278808594,0.0,0.0,0.0,0.4760225415229797,4.0,0.0,1.0
478080,293.1512756347656,297.1499938964844,293.1499938964844,0.0963593274354934,-2222.707763671875,304.1515808105469,0.7238852977752686,0.1560065150260925,0.1418070495128631,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896553926169,-382.0653076171875,297.6298522949219,0.4826313555240631,0.050000000745058,0.0490891188383102,293.198974609375,297.1499938964844,293.1499938964844,0.2501614689826965,-3703.7431640625,304.1580505371094,0.9330384135246276,0.3364242613315582,0.2361785471439361,293.21881103515625,297.1499938964844,293.1499938964844,0.3194625675678253,-6082.369140625,304.1601867675781,0.9943122267723083,0.408683031797409,0.3878210186958313,293.2361145019531,297.1499938964844,293.1499938964844,0.0091845486313104,-2927.772216796875,301.5898132324219,0.4826313555240631,0.050000000745058,0.2328576445579528,291.181396484375,291.1499938964844,261.53436279296875,259.9683532714844,279.5821838378906,293.2641906738281,291.1822509765625,1.0,0.2737327814102173,0.8703922629356384,0.8703922629356384,1.0,1.0,-1.2573847770690918,0.5424259305000305,0.7149588465690613,0.2430568784475326,0.0,0.0,0.6650670766830444,53.44822692871094,25.0,14.451679229736328,-14707.5712890625,227.1584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.16796875,18000.0,0.0,0.0,0.3390122652053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771861553192139,0.7771939039230347,-7.761240340187214e-06,0.0,0.0003440543659962,0.0,0.0,71.72923278808594,0.0,0.0,0.0,0.4760225415229797,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960454195737838,-2216.48046875,304.151611328125,0.7405811548233032,0.1560973972082138,0.1416997611522674,293.3341369628906,297.1499938964844,293.1499938964844,0.004819203633815,-376.6665649414063,297.59100341796875,0.4949489533901214,0.050000000745058,0.0488591156899929,293.1974182128906,297.1499938964844,293.1499938964844,0.2484596520662307,-3683.393310546875,304.15826416015625,0.9581215977668762,0.3355028033256531,0.2353587299585342,293.2037353515625,297.1499938964844,293.1499938964844,0.3004142642021179,-5782.27294921875,304.1895446777344,0.9990000128746032,0.4099228978157043,0.3685609102249145,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722553431987,-2900.938232421875,301.5679016113281,0.4949489533901214,0.050000000745058,0.2317666113376617,291.205810546875,291.1499938964844,261.5079345703125,259.9462280273437,279.580322265625,293.2552490234375,291.2113342285156,1.0,0.2630319595336914,0.8701663017272949,0.8701663017272949,1.0,1.0,-1.2316406965255735,0.530724048614502,0.7009167075157166,0.2366027981042862,0.0,0.0,0.6565983891487122,47.24118423461914,28.0,45.24324798583984,-14515.0966796875,205.00750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580444335937,308.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.439453125,18000.0,0.0,0.0,0.33840212225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635424137115479,0.7635501027107239,-7.646540325367823e-06,0.0,0.0003434351528994,0.0,0.0,69.09306335449219,0.0,0.0,0.0,0.4703173041343689,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960454195737838,-2216.48046875,304.151611328125,0.7405811548233032,0.1560973972082138,0.1416997611522674,293.3341369628906,297.1499938964844,293.1499938964844,0.004819203633815,-376.6665649414063,297.59100341796875,0.4949489533901214,0.050000000745058,0.0488591156899929,293.1974182128906,297.1499938964844,293.1499938964844,0.2484596520662307,-3683.393310546875,304.15826416015625,0.9581215977668762,0.3355028033256531,0.2353587299585342,293.2037353515625,297.1499938964844,293.1499938964844,0.3004142642021179,-5782.27294921875,304.1895446777344,0.9990000128746032,0.4099228978157043,0.3685609102249145,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722553431987,-2900.938232421875,301.5679016113281,0.4949489533901214,0.050000000745058,0.2317666113376617,291.205810546875,291.1499938964844,261.5079345703125,259.9462280273437,279.580322265625,293.2552490234375,291.2113342285156,1.0,0.2630319595336914,0.8701663017272949,0.8701663017272949,1.0,1.0,-1.2316406965255735,0.530724048614502,0.7009167075157166,0.2366027981042862,0.0,0.0,0.6565983891487122,47.24118423461914,28.0,45.24324798583984,-14515.0966796875,205.00750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580444335937,308.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.439453125,18000.0,0.0,0.0,0.33840212225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635424137115479,0.7635501027107239,-7.646540325367823e-06,0.0,0.0003434351528994,0.0,0.0,69.09306335449219,0.0,0.0,0.0,0.4703173041343689,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954131484031677,-2203.997802734375,304.152099609375,0.751837968826294,0.1558193415403366,0.1413958072662353,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535807825624,-371.353515625,297.5660400390625,0.5033509135246277,0.050000000745058,0.0487235821783542,293.1963195800781,297.1499938964844,293.1499938964844,0.2464191764593124,-3658.720703125,304.1588439941406,0.9731870293617249,0.3345257043838501,0.2346003055572509,293.1631774902344,297.1499938964844,293.1499938964844,0.281711220741272,-5489.4384765625,304.2069091796875,0.9990000128746032,0.4167554378509521,0.3506771922111511,293.2337646484375,297.1499938964844,293.1499938964844,0.0089729838073253,-2875.3388671875,301.5514221191406,0.5033509135246277,0.050000000745058,0.231123685836792,291.2527160644531,291.1499938964844,261.4857482910156,259.9276428222656,279.5746459960937,293.2398376464844,291.2553405761719,1.0,0.2555647790431976,0.8700445294380188,0.8700445294380188,1.0,1.0,-1.2079594135284424,0.5200454592704773,0.6879139542579651,0.2305534034967422,0.0,0.0,0.6394037008285522,43.45983505249024,46.0,49.09206771850586,-14266.5390625,189.33416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,308.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18323.009765625,18000.0,0.0,0.0,0.3364068567752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321303486824036,0.7321377396583557,-7.398685738735367e-06,0.0,0.0003414101956877,0.0,0.0,63.35615158081055,0.0,0.0,0.0,0.4576757848262787,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954131484031677,-2203.997802734375,304.152099609375,0.751837968826294,0.1558193415403366,0.1413958072662353,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535807825624,-371.353515625,297.5660400390625,0.5033509135246277,0.050000000745058,0.0487235821783542,293.1963195800781,297.1499938964844,293.1499938964844,0.2464191764593124,-3658.720703125,304.1588439941406,0.9731870293617249,0.3345257043838501,0.2346003055572509,293.1631774902344,297.1499938964844,293.1499938964844,0.281711220741272,-5489.4384765625,304.2069091796875,0.9990000128746032,0.4167554378509521,0.3506771922111511,293.2337646484375,297.1499938964844,293.1499938964844,0.0089729838073253,-2875.3388671875,301.5514221191406,0.5033509135246277,0.050000000745058,0.231123685836792,291.2527160644531,291.1499938964844,261.4857482910156,259.9276428222656,279.5746459960937,293.2398376464844,291.2553405761719,1.0,0.2555647790431976,0.8700445294380188,0.8700445294380188,1.0,1.0,-1.2079594135284424,0.5200454592704773,0.6879139542579651,0.2305534034967422,0.0,0.0,0.6394037008285522,43.45983505249024,46.0,49.09206771850586,-14266.5390625,189.33416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,308.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18323.009765625,18000.0,0.0,0.0,0.3364068567752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321303486824036,0.7321377396583557,-7.398685738735367e-06,0.0,0.0003414101956877,0.0,0.0,63.35615158081055,0.0,0.0,0.0,0.4576757848262787,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953395068645477,-2202.80517578125,304.1514892578125,0.7504759430885315,0.1557479053735733,0.1412662714719772,293.3234558105469,297.1499938964844,293.1499938964844,0.0047141988761723,-368.6343994140625,297.5178527832031,0.5025338530540466,0.050000000745058,0.0487359315156936,293.1957397460937,297.1499938964844,293.1499938964844,0.2455142587423324,-3648.52001953125,304.1573181152344,0.9707526564598083,0.3334660828113556,0.2338741570711136,293.1311950683594,297.1499938964844,293.1499938964844,0.2824189960956573,-5508.43505859375,304.1858215332031,0.9990000128746032,0.4229661524295807,0.3523385226726532,293.2323303222656,297.1499938964844,293.1499938964844,0.0089417668059468,-2869.90771484375,301.5259704589844,0.5025338530540466,0.050000000745058,0.2311822772026062,291.2501525878906,291.1499938964844,261.46832275390625,259.9130859375,279.5629577636719,293.232421875,291.2461853027344,1.0,0.2568178474903106,0.8699226975440979,0.8699226975440979,1.0,1.0,-1.2089979648590088,0.5205198526382446,0.6884781122207642,0.2307692021131515,0.0,0.0,0.6254413723945618,43.78581237792969,64.0,-9.715744018554688,-14170.9619140625,190.34182739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,308.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18308.388671875,18000.0,0.0,0.0,0.3331897556781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977843046188354,0.6977913975715637,-7.097147772583412e-06,0.0,0.0003381452406756,0.0,0.0,57.23178482055664,0.0,0.0,0.0,0.4439396262168884,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953395068645477,-2202.80517578125,304.1514892578125,0.7504759430885315,0.1557479053735733,0.1412662714719772,293.3234558105469,297.1499938964844,293.1499938964844,0.0047141988761723,-368.6343994140625,297.5178527832031,0.5025338530540466,0.050000000745058,0.0487359315156936,293.1957397460937,297.1499938964844,293.1499938964844,0.2455142587423324,-3648.52001953125,304.1573181152344,0.9707526564598083,0.3334660828113556,0.2338741570711136,293.1311950683594,297.1499938964844,293.1499938964844,0.2824189960956573,-5508.43505859375,304.1858215332031,0.9990000128746032,0.4229661524295807,0.3523385226726532,293.2323303222656,297.1499938964844,293.1499938964844,0.0089417668059468,-2869.90771484375,301.5259704589844,0.5025338530540466,0.050000000745058,0.2311822772026062,291.2501525878906,291.1499938964844,261.46832275390625,259.9130859375,279.5629577636719,293.232421875,291.2461853027344,1.0,0.2568178474903106,0.8699226975440979,0.8699226975440979,1.0,1.0,-1.2089979648590088,0.5205198526382446,0.6884781122207642,0.2307692021131515,0.0,0.0,0.6254413723945618,43.78581237792969,64.0,-9.715744018554688,-14170.9619140625,190.34182739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,308.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18308.388671875,18000.0,0.0,0.0,0.3331897556781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977843046188354,0.6977913975715637,-7.097147772583412e-06,0.0,0.0003381452406756,0.0,0.0,57.23178482055664,0.0,0.0,0.0,0.4439396262168884,4.0,0.0,1.0
478500,293.1517944335937,297.1499938964844,293.1499938964844,0.0956049859523773,-2208.22509765625,304.1507263183594,0.7456448078155518,0.1557746231555938,0.1413345783948898,293.3206787109375,297.1499938964844,293.1499938964844,0.0047058011405169,-368.4079895019531,297.4823608398437,0.4989961981773376,0.050000000745058,0.0487913973629474,293.1954040527344,297.1499938964844,293.1499938964844,0.2456246018409729,-3650.511962890625,304.1557922363281,0.9636452794075012,0.3329518735408783,0.2335547059774398,293.1276550292969,297.1499938964844,293.1499938964844,0.2896158397197723,-5626.77197265625,304.1661682128906,0.9990000128746032,0.4239111840724945,0.3597283363342285,293.231689453125,297.1499938964844,293.1499938964844,0.0089522553607821,-2875.303955078125,301.5082092285156,0.4989961981773376,0.050000000745058,0.2314453870058059,291.2249450683594,291.1499938964844,261.4615783691406,259.9074401855469,279.5554504394531,293.2317810058594,291.2187805175781,1.0,0.2601082921028137,0.8698618412017822,0.8698618412017822,1.0,1.0,-1.2179450988769531,0.5245404839515686,0.6934046149253845,0.233057826757431,0.0,0.0,0.6229093074798584,45.32150268554688,64.0,-44.59537506103516,-14206.7333984375,196.43438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874938964844,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.818359375,18000.0,0.0,0.0,0.3314234614372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871994733810425,0.6872064471244812,-6.98809526511468e-06,0.0,0.0003363526775501,0.0,0.0,55.31835174560547,0.0,0.0,0.0,0.4396138191223144,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959661304950714,-2215.552734375,304.1499328613281,0.7387977242469788,0.1557774096727371,0.1414293646812439,293.3178405761719,297.1499938964844,293.1499938964844,0.0047030877321958,-368.71185302734375,297.4427185058594,0.4939877390861511,0.050000000745058,0.0488759726285934,293.1950988769531,297.1499938964844,293.1499938964844,0.2459603399038314,-3655.292236328125,304.1541442871094,0.9530612230300904,0.3324374258518219,0.2332594394683838,293.13360595703125,297.1499938964844,293.1499938964844,0.3006019592285156,-5803.95849609375,304.14324951171875,0.9990000128746032,0.4230304956436157,0.3707132935523987,293.2313232421875,297.1499938964844,293.1499938964844,0.0089744040742516,-2884.21337890625,301.4879455566406,0.4939877390861511,0.050000000745058,0.2318465709686279,291.1905822753906,291.1499938964844,261.4562072753906,259.9029846191406,279.54656982421875,293.2318115234375,291.1831359863281,1.0,0.2649228870868683,0.869782567024231,0.869782567024231,1.0,1.0,-1.2314693927764893,0.5306271910667419,0.7008422017097473,0.2365248054265976,0.0,0.0,0.6236089468002319,47.6634407043457,67.0,-72.7426986694336,-14299.8359375,205.8386383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,308.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.7109375,18000.0,0.0,0.0,0.3297599554061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830282211303711,0.683035135269165,-6.92780849931296e-06,0.0,0.0003346644516568,0.0,0.0,54.46750259399414,0.0,0.0,0.0,0.4377650618553161,4.0,0.0,1.0
478620,293.1513061523437,297.1499938964844,293.1499938964844,0.0966167226433754,-2228.715576171875,304.1488952636719,0.7282120585441589,0.1558049768209457,0.1415746361017227,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986411325633,-369.308837890625,297.366943359375,0.4861376881599426,0.050000000745058,0.0490210652351379,293.1942749023437,297.1499938964844,293.1499938964844,0.2465512305498123,-3663.57421875,304.1518249511719,0.9351863861083984,0.3314639925956726,0.2326687127351761,293.1650695800781,297.1499938964844,293.1499938964844,0.3196633160114288,-6104.7509765625,304.1142272949219,0.9990000128746032,0.4171071946620941,0.3888391554355621,293.2314453125,297.1499938964844,293.1499938964844,0.0090083396062254,-2899.2041015625,301.4457702636719,0.4861376881599426,0.050000000745058,0.2325348258018493,291.12469482421875,291.1499938964844,261.4499206542969,259.8978576660156,279.5368347167969,293.2384948730469,291.1202392578125,1.0,0.272375077009201,0.8696240186691284,0.8696240186691284,1.0,1.0,-1.2536965608596802,0.5406217575073242,0.7130747437477112,0.2423221170902252,0.0,0.0,0.6317627429962158,51.67470169067383,70.0,-76.82942962646484,-14522.705078125,222.0404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,308.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17895.349609375,18000.0,0.0,0.0,0.3272126913070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924314498901367,0.6924384236335754,-6.958549874980236e-06,0.0,0.0003320792748127,0.0,0.0,55.73564529418945,0.0,0.0,0.0,0.4410426318645477,4.0,0.0,1.0
478680,293.1513061523437,297.1499938964844,293.1499938964844,0.0966167226433754,-2228.715576171875,304.1488952636719,0.7282120585441589,0.1558049768209457,0.1415746361017227,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986411325633,-369.308837890625,297.366943359375,0.4861376881599426,0.050000000745058,0.0490210652351379,293.1942749023437,297.1499938964844,293.1499938964844,0.2465512305498123,-3663.57421875,304.1518249511719,0.9351863861083984,0.3314639925956726,0.2326687127351761,293.1650695800781,297.1499938964844,293.1499938964844,0.3196633160114288,-6104.7509765625,304.1142272949219,0.9990000128746032,0.4171071946620941,0.3888391554355621,293.2314453125,297.1499938964844,293.1499938964844,0.0090083396062254,-2899.2041015625,301.4457702636719,0.4861376881599426,0.050000000745058,0.2325348258018493,291.12469482421875,291.1499938964844,261.4499206542969,259.8978576660156,279.5368347167969,293.2384948730469,291.1202392578125,1.0,0.272375077009201,0.8696240186691284,0.8696240186691284,1.0,1.0,-1.2536965608596802,0.5406217575073242,0.7130747437477112,0.2423221170902252,0.0,0.0,0.6317627429962158,51.67470169067383,70.0,-76.82942962646484,-14522.705078125,222.0404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,308.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17895.349609375,18000.0,0.0,0.0,0.3272126913070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924314498901367,0.6924384236335754,-6.958549874980236e-06,0.0,0.0003320792748127,0.0,0.0,55.73564529418945,0.0,0.0,0.0,0.4410426318645477,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971662476658821,-2239.30517578125,304.1483764648437,0.7156906127929688,0.1561566144227981,0.1420117765665054,293.3055419921875,297.1499938964844,293.1499938964844,0.0046944264322519,-369.3517150878906,297.3151550292969,0.475999504327774,0.050000000745058,0.0492183454334735,293.1932373046875,297.1499938964844,293.1499938964844,0.2463960349559784,-3662.066162109375,304.15155029296875,0.9135809540748596,0.3305508196353912,0.2321828305721283,293.199462890625,297.1499938964844,293.1499938964844,0.3222787380218506,-6140.00927734375,304.12335205078125,0.9860087633132936,0.4097076058387756,0.3901005387306213,293.2323303222656,297.1499938964844,293.1499938964844,0.0090285195037722,-2907.43701171875,301.4096984863281,0.475999504327774,0.050000000745058,0.2334706485271453,291.0998840332031,291.1499938964844,261.45001220703125,259.8981018066406,279.539306640625,293.2442626953125,291.1015014648437,1.0,0.2789342701435089,0.8694655299186707,0.8694655299186707,1.0,1.0,-1.256561517715454,0.5418548583984375,0.7147065997123718,0.2432056963443756,0.0,0.0,0.6407870650291443,56.71839141845703,73.0,-26.21834754943848,-14629.521484375,233.8357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,308.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.783203125,18000.0,0.0,0.0,0.3259048163890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114505767822266,0.7114576697349548,-7.104277756297961e-06,0.0,0.0003307519655209,0.0,0.0,58.89642333984375,0.0,0.0,0.0,0.4484505951404571,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971662476658821,-2239.30517578125,304.1483764648437,0.7156906127929688,0.1561566144227981,0.1420117765665054,293.3055419921875,297.1499938964844,293.1499938964844,0.0046944264322519,-369.3517150878906,297.3151550292969,0.475999504327774,0.050000000745058,0.0492183454334735,293.1932373046875,297.1499938964844,293.1499938964844,0.2463960349559784,-3662.066162109375,304.15155029296875,0.9135809540748596,0.3305508196353912,0.2321828305721283,293.199462890625,297.1499938964844,293.1499938964844,0.3222787380218506,-6140.00927734375,304.12335205078125,0.9860087633132936,0.4097076058387756,0.3901005387306213,293.2323303222656,297.1499938964844,293.1499938964844,0.0090285195037722,-2907.43701171875,301.4096984863281,0.475999504327774,0.050000000745058,0.2334706485271453,291.0998840332031,291.1499938964844,261.45001220703125,259.8981018066406,279.539306640625,293.2442626953125,291.1015014648437,1.0,0.2789342701435089,0.8694655299186707,0.8694655299186707,1.0,1.0,-1.256561517715454,0.5418548583984375,0.7147065997123718,0.2432056963443756,0.0,0.0,0.6407870650291443,56.71839141845703,73.0,-26.21834754943848,-14629.521484375,233.8357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,308.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17822.783203125,18000.0,0.0,0.0,0.3259048163890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114505767822266,0.7114576697349548,-7.104277756297961e-06,0.0,0.0003307519655209,0.0,0.0,58.89642333984375,0.0,0.0,0.0,0.4484505951404571,4.0,0.0,1.0
478860,293.1587219238281,297.1499938964844,293.1499938964844,0.0960780754685401,-2218.3798828125,304.1507873535156,0.7002893686294556,0.154271051287651,0.1409431546926498,293.3114318847656,297.1499938964844,293.1499938964844,0.0046488284133374,-365.7557067871094,297.2582397460937,0.4643519520759582,0.050000000745058,0.0494291223585605,293.202392578125,297.1499938964844,293.1499938964844,0.2437826991081237,-3630.02880859375,304.1554260253906,0.8935654759407043,0.3275803029537201,0.2305494397878646,293.2219543457031,297.1499938964844,293.1499938964844,0.3165502846240997,-6046.4990234375,304.1415100097656,0.9648347496986388,0.4038472771644592,0.3844293057918548,293.2458190917969,297.1499938964844,293.1499938964844,0.0089647015556693,-2893.94140625,301.3490905761719,0.4643519520759582,0.050000000745058,0.2344704717397689,291.1258544921875,291.1499938964844,261.4557189941406,259.9031066894531,279.55279541015625,293.25421142578125,291.1283264160156,1.0,0.2843120098114013,0.8690442442893982,0.8690442442893982,1.0,1.0,-1.2479268312454224,0.5379225611686707,0.7100042700767517,0.2409678697586059,0.0,0.0,0.6423740983009338,61.92444610595703,76.0,19.567359924316406,-14581.8955078125,241.7586212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,308.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.50390625,18000.0,0.0,0.0,0.3252412974834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207449674606323,0.7207521796226501,-7.20901971362764e-06,0.0,0.0003300785901956,0.0,0.0,60.69866943359375,0.0,0.0,0.0,0.452348381280899,4.0,0.0,1.0
478920,293.1587219238281,297.1499938964844,293.1499938964844,0.0960780754685401,-2218.3798828125,304.1507873535156,0.7002893686294556,0.154271051287651,0.1409431546926498,293.3114318847656,297.1499938964844,293.1499938964844,0.0046488284133374,-365.7557067871094,297.2582397460937,0.4643519520759582,0.050000000745058,0.0494291223585605,293.202392578125,297.1499938964844,293.1499938964844,0.2437826991081237,-3630.02880859375,304.1554260253906,0.8935654759407043,0.3275803029537201,0.2305494397878646,293.2219543457031,297.1499938964844,293.1499938964844,0.3165502846240997,-6046.4990234375,304.1415100097656,0.9648347496986388,0.4038472771644592,0.3844293057918548,293.2458190917969,297.1499938964844,293.1499938964844,0.0089647015556693,-2893.94140625,301.3490905761719,0.4643519520759582,0.050000000745058,0.2344704717397689,291.1258544921875,291.1499938964844,261.4557189941406,259.9031066894531,279.55279541015625,293.25421142578125,291.1283264160156,1.0,0.2843120098114013,0.8690442442893982,0.8690442442893982,1.0,1.0,-1.2479268312454224,0.5379225611686707,0.7100042700767517,0.2409678697586059,0.0,0.0,0.6423740983009338,61.92444610595703,76.0,19.567359924316406,-14581.8955078125,241.7586212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,308.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.50390625,18000.0,0.0,0.0,0.3252412974834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207449674606323,0.7207521796226501,-7.20901971362764e-06,0.0,0.0003300785901956,0.0,0.0,60.69866943359375,0.0,0.0,0.0,0.452348381280899,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952183008193969,-2202.0283203125,304.15191650390625,0.6882591843605042,0.1532591432332992,0.1400649398565292,293.3135681152344,297.1499938964844,293.1499938964844,0.0046120770275592,-362.922119140625,297.2051086425781,0.4540658295154571,0.050000000745058,0.0496067330241203,293.2049865722656,297.1499938964844,293.1499938964844,0.2417435199022293,-3605.42236328125,304.1569519042969,0.8789719343185425,0.3257200419902801,0.2292424291372299,293.228759765625,297.1499938964844,293.1499938964844,0.3130923509597778,-5990.8603515625,304.1498718261719,0.9474171996116638,0.4006247520446777,0.3811187744140625,293.2555236816406,297.1499938964844,293.1499938964844,0.0089142667129635,-2883.78369140625,301.2924499511719,0.4540658295154571,0.050000000745058,0.2353129833936691,291.142578125,291.1499938964844,261.4657592773437,259.9116516113281,279.5628356933594,293.2582397460937,291.1434326171875,1.0,0.2889953851699829,0.8686229586601257,0.8686229586601257,1.0,1.0,-1.2425531148910522,0.5354714393615723,0.70708167552948,0.2395548820495605,0.0,0.0,0.6420572400093079,66.3402099609375,79.0,18.61630630493164,-14511.951171875,249.11001586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,308.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.3247762322425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216142416000366,0.7216215133666992,-7.230733899632469e-06,0.0,0.0003296066133771,0.0,0.0,60.94678497314453,0.0,0.0,0.0,0.4528729617595672,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952183008193969,-2202.0283203125,304.15191650390625,0.6882591843605042,0.1532591432332992,0.1400649398565292,293.3135681152344,297.1499938964844,293.1499938964844,0.0046120770275592,-362.922119140625,297.2051086425781,0.4540658295154571,0.050000000745058,0.0496067330241203,293.2049865722656,297.1499938964844,293.1499938964844,0.2417435199022293,-3605.42236328125,304.1569519042969,0.8789719343185425,0.3257200419902801,0.2292424291372299,293.228759765625,297.1499938964844,293.1499938964844,0.3130923509597778,-5990.8603515625,304.1498718261719,0.9474171996116638,0.4006247520446777,0.3811187744140625,293.2555236816406,297.1499938964844,293.1499938964844,0.0089142667129635,-2883.78369140625,301.2924499511719,0.4540658295154571,0.050000000745058,0.2353129833936691,291.142578125,291.1499938964844,261.4657592773437,259.9116516113281,279.5628356933594,293.2582397460937,291.1434326171875,1.0,0.2889953851699829,0.8686229586601257,0.8686229586601257,1.0,1.0,-1.2425531148910522,0.5354714393615723,0.70708167552948,0.2395548820495605,0.0,0.0,0.6420572400093079,66.3402099609375,79.0,18.61630630493164,-14511.951171875,249.11001586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,308.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.3247762322425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216142416000366,0.7216215133666992,-7.230733899632469e-06,0.0,0.0003296066133771,0.0,0.0,60.94678497314453,0.0,0.0,0.0,0.4528729617595672,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949447154998779,-2196.87353515625,304.15203857421875,0.6833362579345703,0.1528827399015426,0.1397720724344253,293.31353759765625,297.1499938964844,293.1499938964844,0.0045960410498082,-361.731689453125,297.1787414550781,0.4498578906059265,0.050000000745058,0.0496869385242462,293.20526123046875,297.1499938964844,293.1499938964844,0.2410110682249069,-3596.71240234375,304.1570129394531,0.8729745149612427,0.3249707818031311,0.2287472784519195,293.229736328125,297.1499938964844,293.1499938964844,0.3119215965270996,-5972.314453125,304.1520080566406,0.9399060010910034,0.3994373679161072,0.3799768090248108,293.2592468261719,297.1499938964844,293.1499938964844,0.008892067708075,-2879.68505859375,301.264892578125,0.4498578906059265,0.050000000745058,0.2356934547424316,291.1461181640625,291.1499938964844,261.4722900390625,259.91717529296875,279.56756591796875,293.25946044921875,291.1466369628906,1.0,0.2911625206470489,0.8684123158454895,0.8684123158454895,1.0,1.0,-1.2407890558242798,0.5346633195877075,0.7061257362365723,0.2390849888324737,0.0,0.0,0.64194655418396,68.34442901611328,79.0,14.05599880218506,-14482.966796875,252.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,308.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.324586421251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215032577514648,0.7215104699134827,-7.231567906273995e-06,0.0,0.0003294139460194,0.0,0.0,60.938663482666016,0.0,0.0,0.0,0.4528546929359436,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947261005640029,-2192.7744140625,304.1520690917969,0.6788927316665649,0.1525733768939972,0.1395341157913208,293.3128967285156,297.1499938964844,293.1499938964844,0.0045813112519681,-360.6500549316406,297.1532592773437,0.4460808038711548,0.050000000745058,0.0497635006904602,293.2052001953125,297.1499938964844,293.1499938964844,0.2403693050146103,-3589.12353515625,304.1568908691406,0.8675423860549927,0.3242833912372589,0.2283041924238205,293.2298889160156,297.1499938964844,293.1499938964844,0.310925543308258,-5956.685546875,304.1534423828125,0.9329655170440674,0.3983916044235229,0.3790036737918854,293.26239013671875,297.1499938964844,293.1499938964844,0.0088710905984044,-2875.9111328125,301.238037109375,0.4460808038711548,0.050000000745058,0.2360566258430481,291.1483459472656,291.1499938964844,261.479736328125,259.9234619140625,279.5731506347656,293.26202392578125,291.148681640625,1.0,0.2932407557964325,0.8683164715766907,0.8683164715766907,1.0,1.0,-1.2393311262130735,0.5340008735656738,0.7053302526473999,0.2386984080076217,0.0,0.0,0.6418285965919495,70.26094055175781,82.0,10.180641174316406,-14456.927734375,256.1695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.3244198262691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213265895843506,0.7213338017463684,-7.230778464872856e-06,0.0,0.0003292448818683,0.0,0.0,60.91189956665039,0.0,0.0,0.0,0.4527929425239563,4.0,0.0,1.0
479220,293.1647033691406,297.1499938964844,293.1499938964844,0.0944459959864616,-2187.556640625,304.15185546875,0.671195924282074,0.1521381139755249,0.1392312198877334,293.3101501464844,297.1499938964844,293.1499938964844,0.004554993007332,-358.7323913574219,297.1057434082031,0.4395163357257843,0.050000000745058,0.0499085634946823,293.2044982910156,297.1499938964844,293.1499938964844,0.2392424046993255,-3575.8525390625,304.1564636230469,0.8579455614089966,0.323026180267334,0.22751085460186,293.22900390625,297.1499938964844,293.1499938964844,0.3092164993286133,-5930.17236328125,304.1551208496094,0.920527458190918,0.3965456783771515,0.3773409426212311,293.2672424316406,297.1499938964844,293.1499938964844,0.0088313305750489,-2868.866455078125,301.1861877441406,0.4395163357257843,0.050000000745058,0.2367447465658188,291.15093994140625,291.1499938964844,261.4973449707031,259.938232421875,279.5848388671875,293.2669982910156,291.1510925292969,1.0,0.2971839904785156,0.8681248426437378,0.8681248426437378,1.0,1.0,-1.237019181251526,0.5329521298408508,0.704067051410675,0.2380744069814682,0.0,0.0,0.6415095925331116,73.89881134033203,85.0,4.9145917892456055,-14412.068359375,262.9468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,308.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.3241407871246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207590341567993,0.7207662463188171,-7.2266134338860866e-06,0.0,0.0003289616724941,0.0,0.0,60.81533432006836,0.0,0.0,0.0,0.4525700807571411,4.0,0.0,1.0
