time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1647033691406,297.1499938964844,293.1499938964844,0.0944459959864616,-2187.556640625,304.15185546875,0.671195924282074,0.1521381139755249,0.1392312198877334,293.3101501464844,297.1499938964844,293.1499938964844,0.004554993007332,-358.7323913574219,297.1057434082031,0.4395163357257843,0.050000000745058,0.0499085634946823,293.2044982910156,297.1499938964844,293.1499938964844,0.2392424046993255,-3575.8525390625,304.1564636230469,0.8579455614089966,0.323026180267334,0.22751085460186,293.22900390625,297.1499938964844,293.1499938964844,0.3092164993286133,-5930.17236328125,304.1551208496094,0.920527458190918,0.3965456783771515,0.3773409426212311,293.2672424316406,297.1499938964844,293.1499938964844,0.0088313305750489,-2868.866455078125,301.1861877441406,0.4395163357257843,0.050000000745058,0.2367447465658188,291.15093994140625,291.1499938964844,261.4973449707031,259.938232421875,279.5848388671875,293.2669982910156,291.1510925292969,1.0,0.2971839904785156,0.8681248426437378,0.8681248426437378,1.0,1.0,-1.237019181251526,0.5329521298408508,0.704067051410675,0.2380744069814682,0.0,0.0,0.6415095925331116,73.89881134033203,85.0,4.9145917892456055,-14412.068359375,262.9468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,308.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.3241407871246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207590341567993,0.7207662463188171,-7.2266134338860866e-06,0.0,0.0003289616724941,0.0,0.0,60.81533432006836,0.0,0.0,0.0,0.4525700807571411,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942965075373649,-2184.804443359375,304.1514892578125,0.6646357178688049,0.1518492400646209,0.1390717327594757,293.3058166503906,297.1499938964844,293.1499938964844,0.0045325369574129,-357.1075439453125,297.0628662109375,0.4339346587657928,0.050000000745058,0.0500462390482425,293.2034912109375,297.1499938964844,293.1499938964844,0.2382342219352722,-3564.000732421875,304.156005859375,0.849573016166687,0.32184699177742,0.2267841547727584,293.2273254394531,297.1499938964844,293.1499938964844,0.3077127933502197,-5907.1015625,304.1559143066406,0.909805417060852,0.3948865532875061,0.3758822977542877,293.2706298828125,297.1499938964844,293.1499938964844,0.0087935822084546,-2862.240478515625,301.1363220214844,0.4339346587657928,0.050000000745058,0.2373978197574615,291.152099609375,291.1499938964844,261.5181579589844,259.9556579589844,279.5968017578125,293.2704772949219,291.1521911621094,1.0,0.3009060323238373,0.8679332137107849,0.8679332137107849,1.0,1.0,-1.2351536750793457,0.5321084260940552,0.7030451893806458,0.2375554740428924,0.0,0.0,0.6411489844322205,77.35613250732422,73.0,2.3608689308166504,-14374.5126953125,269.4931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,308.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.181640625,18000.0,0.0,0.0,0.3239100873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200345396995544,0.7200417518615723,-7.220596671686508e-06,0.0,0.0003287275612819,0.0,0.0,60.68762969970703,0.0,0.0,0.0,0.4522785246372223,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942965075373649,-2184.804443359375,304.1514892578125,0.6646357178688049,0.1518492400646209,0.1390717327594757,293.3058166503906,297.1499938964844,293.1499938964844,0.0045325369574129,-357.1075439453125,297.0628662109375,0.4339346587657928,0.050000000745058,0.0500462390482425,293.2034912109375,297.1499938964844,293.1499938964844,0.2382342219352722,-3564.000732421875,304.156005859375,0.849573016166687,0.32184699177742,0.2267841547727584,293.2273254394531,297.1499938964844,293.1499938964844,0.3077127933502197,-5907.1015625,304.1559143066406,0.909805417060852,0.3948865532875061,0.3758822977542877,293.2706298828125,297.1499938964844,293.1499938964844,0.0087935822084546,-2862.240478515625,301.1363220214844,0.4339346587657928,0.050000000745058,0.2373978197574615,291.152099609375,291.1499938964844,261.5181579589844,259.9556579589844,279.5968017578125,293.2704772949219,291.1521911621094,1.0,0.3009060323238373,0.8679332137107849,0.8679332137107849,1.0,1.0,-1.2351536750793457,0.5321084260940552,0.7030451893806458,0.2375554740428924,0.0,0.0,0.6411489844322205,77.35613250732422,73.0,2.3608689308166504,-14374.5126953125,269.4931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,308.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.181640625,18000.0,0.0,0.0,0.3239100873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200345396995544,0.7200417518615723,-7.220596671686508e-06,0.0,0.0003287275612819,0.0,0.0,60.68762969970703,0.0,0.0,0.0,0.4522785246372223,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940968617796897,-2181.06298828125,304.1513366699219,0.6658316254615784,0.1516892611980438,0.1388654857873916,293.3002014160156,297.1499938964844,293.1499938964844,0.0044977185316383,-354.5220947265625,297.0259094238281,0.4352855384349823,0.050000000745058,0.0500115789473056,293.2022705078125,297.1499938964844,293.1499938964844,0.2370909750461578,-3550.420166015625,304.1559143066406,0.8504132032394409,0.3207413256168365,0.2259708046913147,293.22515869140625,297.1499938964844,293.1499938964844,0.3061125874519348,-5882.54541015625,304.1566162109375,0.9107024073600768,0.3933634161949157,0.3743815124034881,293.27294921875,297.1499938964844,293.1499938964844,0.0087173972278833,-2845.93115234375,301.0887451171875,0.4352855384349823,0.050000000745058,0.2372334003448486,291.1547546386719,291.1499938964844,261.5419006347656,259.9754333496094,279.61004638671875,293.2728576660156,291.1552734375,1.0,0.2990525960922241,0.8677087426185608,0.8677087426185608,1.0,1.0,-1.2318902015686035,0.5306333303451538,0.7012569308280945,0.2366740405559539,0.0,0.0,0.6403836011886597,76.42903137207031,61.0,4.6653828620910645,-14329.9853515625,266.2745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,308.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.263671875,18000.0,0.0,0.0,0.3236822187900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188885807991028,0.7188957929611206,-7.21195920050377e-06,0.0,0.0003284963022451,0.0,0.0,60.49169158935547,0.0,0.0,0.0,0.4518137574195862,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940968617796897,-2181.06298828125,304.1513366699219,0.6658316254615784,0.1516892611980438,0.1388654857873916,293.3002014160156,297.1499938964844,293.1499938964844,0.0044977185316383,-354.5220947265625,297.0259094238281,0.4352855384349823,0.050000000745058,0.0500115789473056,293.2022705078125,297.1499938964844,293.1499938964844,0.2370909750461578,-3550.420166015625,304.1559143066406,0.8504132032394409,0.3207413256168365,0.2259708046913147,293.22515869140625,297.1499938964844,293.1499938964844,0.3061125874519348,-5882.54541015625,304.1566162109375,0.9107024073600768,0.3933634161949157,0.3743815124034881,293.27294921875,297.1499938964844,293.1499938964844,0.0087173972278833,-2845.93115234375,301.0887451171875,0.4352855384349823,0.050000000745058,0.2372334003448486,291.1547546386719,291.1499938964844,261.5419006347656,259.9754333496094,279.61004638671875,293.2728576660156,291.1552734375,1.0,0.2990525960922241,0.8677087426185608,0.8677087426185608,1.0,1.0,-1.2318902015686035,0.5306333303451538,0.7012569308280945,0.2366740405559539,0.0,0.0,0.6403836011886597,76.42903137207031,61.0,4.6653828620910645,-14329.9853515625,266.2745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,308.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.263671875,18000.0,0.0,0.0,0.3236822187900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188885807991028,0.7188957929611206,-7.21195920050377e-06,0.0,0.0003284963022451,0.0,0.0,60.49169158935547,0.0,0.0,0.0,0.4518137574195862,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609391450882,-2176.5869140625,304.1512756347656,0.6732692122459412,0.1516495198011398,0.1386458128690719,293.29345703125,297.1499938964844,293.1499938964844,0.0044539961963891,-351.2138366699219,296.9958190917969,0.4423037469387054,0.050000000745058,0.0498450249433517,293.2005310058594,297.1499938964844,293.1499938964844,0.2358707338571548,-3535.839111328125,304.1559753417969,0.8586588501930237,0.3197673857212066,0.225146934390068,293.2225952148437,297.1499938964844,293.1499938964844,0.3044182956218719,-5856.52294921875,304.1572265625,0.920915961265564,0.3919805586338043,0.372882068157196,293.2743225097656,297.1499938964844,293.1499938964844,0.0086123654618859,-2821.987060546875,301.0438842773437,0.4423037469387054,0.050000000745058,0.2364433258771896,291.1607971191406,291.1499938964844,261.5681457519531,259.99725341796875,279.62420654296875,293.2742614746094,291.16143798828125,1.0,0.2935172021389007,0.8674842715263367,0.8674842715263367,1.0,1.0,-1.2276898622512815,0.5287419557571411,0.6989479064941406,0.2355370670557022,0.0,0.0,0.6385536193847656,72.1479721069336,49.0,7.688127040863037,-14274.5625,255.7036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.015625,18000.0,0.0,0.0,0.3233665823936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158895134925842,0.715896725654602,-7.190070391516201e-06,0.0,0.0003281759854871,0.0,0.0,59.985389709472656,0.0,0.0,0.0,0.4506236016750335,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609391450882,-2176.5869140625,304.1512756347656,0.6732692122459412,0.1516495198011398,0.1386458128690719,293.29345703125,297.1499938964844,293.1499938964844,0.0044539961963891,-351.2138366699219,296.9958190917969,0.4423037469387054,0.050000000745058,0.0498450249433517,293.2005310058594,297.1499938964844,293.1499938964844,0.2358707338571548,-3535.839111328125,304.1559753417969,0.8586588501930237,0.3197673857212066,0.225146934390068,293.2225952148437,297.1499938964844,293.1499938964844,0.3044182956218719,-5856.52294921875,304.1572265625,0.920915961265564,0.3919805586338043,0.372882068157196,293.2743225097656,297.1499938964844,293.1499938964844,0.0086123654618859,-2821.987060546875,301.0438842773437,0.4423037469387054,0.050000000745058,0.2364433258771896,291.1607971191406,291.1499938964844,261.5681457519531,259.99725341796875,279.62420654296875,293.2742614746094,291.16143798828125,1.0,0.2935172021389007,0.8674842715263367,0.8674842715263367,1.0,1.0,-1.2276898622512815,0.5287419557571411,0.6989479064941406,0.2355370670557022,0.0,0.0,0.6385536193847656,72.1479721069336,49.0,7.688127040863037,-14274.5625,255.7036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.015625,18000.0,0.0,0.0,0.3233665823936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158895134925842,0.715896725654602,-7.190070391516201e-06,0.0,0.0003281759854871,0.0,0.0,59.985389709472656,0.0,0.0,0.0,0.4506236016750335,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937439501285553,-2174.362548828125,304.1512451171875,0.6790332794189453,0.1516673415899276,0.1385394185781479,293.2897644042969,297.1499938964844,293.1499938964844,0.0044305240735411,-349.4299011230469,296.9827575683594,0.447824090719223,0.050000000745058,0.0497277006506919,293.19952392578125,297.1499938964844,293.1499938964844,0.2352664619684219,-3528.613037109375,304.1559753417969,0.8652353882789612,0.319327563047409,0.224743515253067,293.22119140625,297.1499938964844,293.1499938964844,0.303573340177536,-5843.56298828125,304.1574401855469,0.9291529655456544,0.3913370966911316,0.3721447885036468,293.2746887207031,297.1499938964844,293.1499938964844,0.0085534323006868,-2808.2666015625,301.022216796875,0.447824090719223,0.050000000745058,0.2358867973089218,291.1640930175781,291.1499938964844,261.58209228515625,260.00885009765625,279.6315612792969,293.2746276855469,291.16473388671875,1.0,0.2896937727928161,0.8673720359802246,0.8673720359802246,1.0,1.0,-1.2253841161727903,0.5277054905891418,0.6976786255836487,0.2349121123552322,0.0,0.0,0.6372843384742737,69.1423110961914,49.0,8.442384719848633,-14243.431640625,248.56317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,308.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.955078125,18000.0,0.0,0.0,0.3231486976146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136006355285645,0.7136078476905823,-7.172449386416702e-06,0.0,0.0003279548545833,0.0,0.0,59.59480285644531,0.0,0.0,0.0,0.4497137665748596,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936308279633522,-2172.2109375,304.1512451171875,0.6861591339111328,0.1517069786787033,0.1384375095367431,293.28582763671875,297.1499938964844,293.1499938964844,0.0044065085239708,-347.6015930175781,296.9709167480469,0.4548030197620392,0.050000000745058,0.0495933294296264,293.1983947753906,297.1499938964844,293.1499938964844,0.2346729487180709,-3521.515869140625,304.1559753417969,0.8734902739524841,0.3189164698123932,0.2243482619524002,293.2197265625,297.1499938964844,293.1499938964844,0.3027383685111999,-5830.76953125,304.1575927734375,0.9393265247344972,0.390723168849945,0.3714191019535064,293.2748718261719,297.1499938964844,293.1499938964844,0.008491626009345,-2793.728515625,301.0009460449219,0.4548030197620392,0.050000000745058,0.2352494150400161,291.1673889160156,291.1499938964844,261.5965576171875,260.0208435058594,279.6390075683594,293.2748718261719,291.1679992675781,1.0,0.2852981388568878,0.8672711849212646,0.8672711849212646,1.0,1.0,-1.2229900360107422,0.5266310572624207,0.6963589787483215,0.234262928366661,0.0,0.0,0.6357951760292053,65.70380401611328,37.0,8.779065132141113,-14210.5498046875,240.51528930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25714111328125,308.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.48828125,18000.0,0.0,0.0,0.3228784799575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108203768730164,0.7108275294303894,-7.150556484702975e-06,0.0,0.0003276806091889,0.0,0.0,59.119285583496094,0.0,0.0,0.0,0.4486060738563537,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.093422845005989,-2168.2568359375,304.15118408203125,0.7046748995780945,0.1518421620130539,0.138250932097435,293.2774353027344,297.1499938964844,293.1499938964844,0.0043581579811871,-343.916015625,296.9505615234375,0.472410500049591,0.050000000745058,0.0492866188287735,293.196044921875,297.1499938964844,293.1499938964844,0.2335313856601715,-3507.873046875,304.1558837890625,0.8954950571060181,0.318170815706253,0.2235853523015976,293.2166748046875,297.1499938964844,293.1499938964844,0.301117330789566,-5805.9736328125,304.15777587890625,0.9644157886505128,0.3895759582519531,0.370008260011673,293.2748413085937,297.1499938964844,293.1499938964844,0.008362746797502,-2763.040771484375,300.9593811035156,0.472410500049591,0.050000000745058,0.2337945103645324,291.1734924316406,291.1499938964844,261.6268005371094,260.0458679199219,279.6542358398437,293.2748413085937,291.174072265625,1.0,0.2750814259052276,0.8670695424079895,0.8670695424079895,1.0,1.0,-1.2180423736572266,0.5244138836860657,0.6936284303665161,0.2329176962375641,0.0,0.0,0.6322425007820129,57.86296081542969,25.0,8.387099266052246,-14140.5908203125,222.45706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,308.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.53515625,18000.0,0.0,0.0,0.3221548199653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039276361465454,0.7039347290992737,-7.095195542206056e-06,0.0,0.0003269461740273,0.0,0.0,57.94340133666992,0.0,0.0,0.0,0.4458580017089844,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.093422845005989,-2168.2568359375,304.15118408203125,0.7046748995780945,0.1518421620130539,0.138250932097435,293.2774353027344,297.1499938964844,293.1499938964844,0.0043581579811871,-343.916015625,296.9505615234375,0.472410500049591,0.050000000745058,0.0492866188287735,293.196044921875,297.1499938964844,293.1499938964844,0.2335313856601715,-3507.873046875,304.1558837890625,0.8954950571060181,0.318170815706253,0.2235853523015976,293.2166748046875,297.1499938964844,293.1499938964844,0.301117330789566,-5805.9736328125,304.15777587890625,0.9644157886505128,0.3895759582519531,0.370008260011673,293.2748413085937,297.1499938964844,293.1499938964844,0.008362746797502,-2763.040771484375,300.9593811035156,0.472410500049591,0.050000000745058,0.2337945103645324,291.1734924316406,291.1499938964844,261.6268005371094,260.0458679199219,279.6542358398437,293.2748413085937,291.174072265625,1.0,0.2750814259052276,0.8670695424079895,0.8670695424079895,1.0,1.0,-1.2180423736572266,0.5244138836860657,0.6936284303665161,0.2329176962375641,0.0,0.0,0.6322425007820129,57.86296081542969,25.0,8.387099266052246,-14140.5908203125,222.45706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,308.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.53515625,18000.0,0.0,0.0,0.3221548199653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039276361465454,0.7039347290992737,-7.095195542206056e-06,0.0,0.0003269461740273,0.0,0.0,57.94340133666992,0.0,0.0,0.0,0.4458580017089844,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932452976703643,-2164.889404296875,304.15106201171875,0.7281424403190613,0.1520388424396515,0.1380897909402847,293.2684020996094,297.1499938964844,293.1499938964844,0.0043108249083161,-340.3077087402344,296.93426513671875,0.4901904463768005,0.050000000745058,0.0489446856081485,293.1935119628906,297.1499938964844,293.1499938964844,0.2324636280536651,-3495.12939453125,304.1557006835937,0.9285035729408264,0.3175138533115387,0.2228610962629318,293.2135009765625,297.1499938964844,293.1499938964844,0.2995826303958893,-5782.5517578125,304.1577453613281,0.993007242679596,0.3885259926319122,0.368656724691391,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305315881967,-2731.14599609375,300.9189147949219,0.4901904463768005,0.050000000745058,0.2321725189685821,291.17852783203125,291.1499938964844,261.6584777832031,260.072021484375,279.6697998046875,293.2743530273437,291.178955078125,1.0,0.2632777690887451,0.8668678402900696,0.8668678402900696,1.0,1.0,-1.2130002975463867,0.522158682346344,0.6908416152000427,0.2315411567687988,0.0,0.0,0.6280883550643921,49.129032135009766,25.0,6.986408710479736,-14066.626953125,202.6661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,308.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3211575448513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955820322036743,0.6955890655517578,-7.027208994259127e-06,0.0,0.0003259340592194,0.0,0.0,56.53264617919922,0.0,0.0,0.0,0.4425343871116638,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932452976703643,-2164.889404296875,304.15106201171875,0.7281424403190613,0.1520388424396515,0.1380897909402847,293.2684020996094,297.1499938964844,293.1499938964844,0.0043108249083161,-340.3077087402344,296.93426513671875,0.4901904463768005,0.050000000745058,0.0489446856081485,293.1935119628906,297.1499938964844,293.1499938964844,0.2324636280536651,-3495.12939453125,304.1557006835937,0.9285035729408264,0.3175138533115387,0.2228610962629318,293.2135009765625,297.1499938964844,293.1499938964844,0.2995826303958893,-5782.5517578125,304.1577453613281,0.993007242679596,0.3885259926319122,0.368656724691391,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305315881967,-2731.14599609375,300.9189147949219,0.4901904463768005,0.050000000745058,0.2321725189685821,291.17852783203125,291.1499938964844,261.6584777832031,260.072021484375,279.6697998046875,293.2743530273437,291.178955078125,1.0,0.2632777690887451,0.8668678402900696,0.8668678402900696,1.0,1.0,-1.2130002975463867,0.522158682346344,0.6908416152000427,0.2315411567687988,0.0,0.0,0.6280883550643921,49.129032135009766,25.0,6.986408710479736,-14066.626953125,202.6661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32135009765625,308.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3211575448513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955820322036743,0.6955890655517578,-7.027208994259127e-06,0.0,0.0003259340592194,0.0,0.0,56.53264617919922,0.0,0.0,0.0,0.4425343871116638,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931272879242897,-2162.46533203125,304.15093994140625,0.7441126108169556,0.1522800028324127,0.1381132900714874,293.2588195800781,297.1499938964844,293.1499938964844,0.0042805871926248,-337.8338928222656,296.9281005859375,0.5018093585968018,0.050000000745058,0.0487470813095569,293.19110107421875,297.1499938964844,293.1499938964844,0.2313581556081771,-3481.7314453125,304.1556701660156,0.9525266885757446,0.3169025182723999,0.222290888428688,293.2012023925781,297.1499938964844,293.1499938964844,0.2851443290710449,-5552.712890625,304.18023681640625,0.9990000128746032,0.3893540501594543,0.3538267016410827,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293955445289,-2705.719482421875,300.8822326660156,0.5018093585968018,0.050000000745058,0.2312351763248443,291.1933288574219,291.1499938964844,261.6912841796875,260.0990295410156,279.6928405761719,293.2734375,291.1976928710937,1.0,0.254258781671524,0.8666920065879822,0.8666920065879822,1.0,1.0,-1.1931885480880735,0.5132556557655334,0.6799328327178955,0.2264523059129715,0.0,0.0,0.621764600276947,43.8372917175293,28.0,31.37636375427246,-13890.232421875,185.3836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.05859375,18000.0,0.0,0.0,0.31974658370018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852259039878845,0.6852328181266785,-6.947051588213071e-06,0.0,0.0003245021507609,0.0,0.0,54.83712768554688,0.0,0.0,0.0,0.4383954405784607,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931272879242897,-2162.46533203125,304.15093994140625,0.7441126108169556,0.1522800028324127,0.1381132900714874,293.2588195800781,297.1499938964844,293.1499938964844,0.0042805871926248,-337.8338928222656,296.9281005859375,0.5018093585968018,0.050000000745058,0.0487470813095569,293.19110107421875,297.1499938964844,293.1499938964844,0.2313581556081771,-3481.7314453125,304.1556701660156,0.9525266885757446,0.3169025182723999,0.222290888428688,293.2012023925781,297.1499938964844,293.1499938964844,0.2851443290710449,-5552.712890625,304.18023681640625,0.9990000128746032,0.3893540501594543,0.3538267016410827,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293955445289,-2705.719482421875,300.8822326660156,0.5018093585968018,0.050000000745058,0.2312351763248443,291.1933288574219,291.1499938964844,261.6912841796875,260.0990295410156,279.6928405761719,293.2734375,291.1976928710937,1.0,0.254258781671524,0.8666920065879822,0.8666920065879822,1.0,1.0,-1.1931885480880735,0.5132556557655334,0.6799328327178955,0.2264523059129715,0.0,0.0,0.621764600276947,43.8372917175293,28.0,31.37636375427246,-13890.232421875,185.3836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.05859375,18000.0,0.0,0.0,0.31974658370018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852259039878845,0.6852328181266785,-6.947051588213071e-06,0.0,0.0003245021507609,0.0,0.0,54.83712768554688,0.0,0.0,0.0,0.4383954405784607,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929026156663894,-2157.74609375,304.1509704589844,0.7546226978302002,0.1524809598922729,0.1381999105215072,293.249267578125,297.1499938964844,293.1499938964844,0.0042542582377791,-335.4145812988281,296.9377136230469,0.5094291567802429,0.050000000745058,0.0486377887427806,293.1890563964844,297.1499938964844,293.1499938964844,0.2299144268035888,-3463.932861328125,304.1561584472656,0.9662558436393738,0.3162746131420135,0.2217700034379959,293.168212890625,297.1499938964844,293.1499938964844,0.2697463035583496,-5308.77978515625,304.1952819824219,0.9990000128746032,0.3947245478630066,0.3388522267341614,293.27203369140625,297.1499938964844,293.1499938964844,0.0080389017239212,-2681.149169921875,300.852783203125,0.5094291567802429,0.050000000745058,0.2307167202234268,291.2307434082031,291.1499938964844,261.7248229980469,260.1265869140625,279.71502685546875,293.27215576171875,291.2326965332031,1.0,0.2480795383453369,0.8665161728858948,0.8665161728858948,1.0,1.0,-1.1739355325698853,0.5046658515930176,0.6692696213722229,0.2214078605175018,0.0,0.0,0.6082099080085754,40.7908935546875,31.0,36.99247741699219,-13656.4658203125,173.27218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,308.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18233.109375,18000.0,0.0,0.0,0.3174136877059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615689992904663,0.6615757942199707,-6.7811779445037246e-06,0.0,0.0003221345541533,0.0,0.0,51.18348693847656,0.0,0.0,0.0,0.4293263852596283,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929026156663894,-2157.74609375,304.1509704589844,0.7546226978302002,0.1524809598922729,0.1381999105215072,293.249267578125,297.1499938964844,293.1499938964844,0.0042542582377791,-335.4145812988281,296.9377136230469,0.5094291567802429,0.050000000745058,0.0486377887427806,293.1890563964844,297.1499938964844,293.1499938964844,0.2299144268035888,-3463.932861328125,304.1561584472656,0.9662558436393738,0.3162746131420135,0.2217700034379959,293.168212890625,297.1499938964844,293.1499938964844,0.2697463035583496,-5308.77978515625,304.1952819824219,0.9990000128746032,0.3947245478630066,0.3388522267341614,293.27203369140625,297.1499938964844,293.1499938964844,0.0080389017239212,-2681.149169921875,300.852783203125,0.5094291567802429,0.050000000745058,0.2307167202234268,291.2307434082031,291.1499938964844,261.7248229980469,260.1265869140625,279.71502685546875,293.27215576171875,291.2326965332031,1.0,0.2480795383453369,0.8665161728858948,0.8665161728858948,1.0,1.0,-1.1739355325698853,0.5046658515930176,0.6692696213722229,0.2214078605175018,0.0,0.0,0.6082099080085754,40.7908935546875,31.0,36.99247741699219,-13656.4658203125,173.27218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,308.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18233.109375,18000.0,0.0,0.0,0.3174136877059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615689992904663,0.6615757942199707,-6.7811779445037246e-06,0.0,0.0003221345541533,0.0,0.0,51.18348693847656,0.0,0.0,0.0,0.4293263852596283,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0928965359926223,-2157.5712890625,304.1508178710937,0.7586027979850769,0.1525789648294448,0.1382517963647842,293.2445983886719,297.1499938964844,293.1499938964844,0.0042455433867871,-334.6928405761719,296.9366455078125,0.5123136043548584,0.050000000745058,0.0486002601683139,293.18804931640625,297.1499938964844,293.1499938964844,0.2294685989618301,-3458.603271484375,304.1558532714844,0.970931112766266,0.3159789144992828,0.2215323448181152,293.15045166015625,297.1499938964844,293.1499938964844,0.2643492221832275,-5224.0537109375,304.1968078613281,0.9990000128746032,0.3979824185371399,0.3335553705692291,293.2711486816406,297.1499938964844,293.1499938964844,0.0080045089125633,-2672.605712890625,300.8357238769531,0.5123136043548584,0.050000000745058,0.2305387109518051,291.23712158203125,291.1499938964844,261.7417907714844,260.1404724121094,279.7246398925781,293.2712707519531,291.2376708984375,1.0,0.2458982169628143,0.8664282560348511,0.8664282560348511,1.0,1.0,-1.1670944690704346,0.5016225576400757,0.6654719710350037,0.2196040451526641,0.0,0.0,0.6017284393310547,39.74235916137695,31.0,24.390947341918945,-13551.1943359375,169.11996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780639648437,308.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18247.07421875,18000.0,0.0,0.0,0.3158682584762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478726863861084,0.6478793621063232,-6.675428721791832e-06,0.0,0.0003205661487299,0.0,0.0,49.08071899414063,0.0,0.0,0.0,0.4240807294845581,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929426252841949,-2158.4541015625,304.15057373046875,0.761768639087677,0.1526808142662048,0.1383145898580551,293.239990234375,297.1499938964844,293.1499938964844,0.0042394520714879,-334.2333984375,296.93310546875,0.5145890712738037,0.050000000745058,0.0485720001161098,293.1870422363281,297.1499938964844,293.1499938964844,0.2291507869958877,-3454.9072265625,304.1553649902344,0.9743956923484802,0.3156949579715729,0.221309944987297,293.1337585449219,297.1499938964844,293.1499938964844,0.2602391242980957,-5160.10009765625,304.1957397460937,0.9990000128746032,0.4012547135353088,0.3295105397701263,293.2701416015625,297.1499938964844,293.1499938964844,0.0079757235944271,-2665.896484375,300.8177795410156,0.5145890712738037,0.050000000745058,0.2304046601057052,291.2378845214844,291.1499938964844,261.7587585449219,260.15435791015625,279.7333374023437,293.270263671875,291.2375183105469,1.0,0.2442433983087539,0.8664243221282959,0.8664243221282959,1.0,1.0,-1.1618517637252808,0.499300092458725,0.6625516414642334,0.2182138562202453,0.0,0.0,0.5957688689231873,38.95159530639648,49.0,11.342867851257324,-13461.73828125,165.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,308.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.06640625,18000.0,0.0,0.0,0.3141065537929535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349391937255859,0.6349457502365112,-6.572867732757004e-06,0.0,0.0003187782131135,0.0,0.0,47.12795639038086,0.0,0.0,0.0,0.4191077649593353,4.0,0.0,1.0
480420,293.1503601074219,297.1499938964844,293.1499938964844,0.0933413431048393,-2166.40087890625,304.1496887207031,0.7557374238967896,0.1528471410274505,0.1385341435670852,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424076236784,-334.8072204589844,296.912353515625,0.5098152756690979,0.050000000745058,0.0486326925456523,293.185302734375,297.1499938964844,293.1499938964844,0.229199007153511,-3456.27099609375,304.1534423828125,0.9657501578330994,0.3151122033596039,0.2209533303976059,293.1160888671875,297.1499938964844,293.1499938964844,0.2681271135807037,-5294.2626953125,304.1665954589844,0.9990000128746032,0.4053141474723816,0.3381319642066955,293.2681579589844,297.1499938964844,293.1499938964844,0.0079552419483661,-2664.470703125,300.775146484375,0.5098152756690979,0.050000000745058,0.2306925654411316,291.2125549316406,291.1499938964844,261.7927551269531,260.1820678710937,279.74078369140625,293.26824951171875,291.2066345214844,1.0,0.2484819889068603,0.8664165139198303,0.8664165139198303,1.0,1.0,-1.1724416017532349,0.5040999054908752,0.6683416962623596,0.2207118719816208,0.0,0.0,0.5884694457054138,40.63238525390625,67.0,-40.90542984008789,-13443.8984375,172.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,308.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.4765625,18000.0,0.0,0.0,0.3102787137031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146230101585388,0.6146293878555298,-6.401615337381372e-06,0.0,0.000314893462928,0.0,0.0,44.09909057617188,0.0,0.0,0.0,0.4113056063652038,4.0,0.0,1.0
480480,293.1503601074219,297.1499938964844,293.1499938964844,0.0933413431048393,-2166.40087890625,304.1496887207031,0.7557374238967896,0.1528471410274505,0.1385341435670852,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424076236784,-334.8072204589844,296.912353515625,0.5098152756690979,0.050000000745058,0.0486326925456523,293.185302734375,297.1499938964844,293.1499938964844,0.229199007153511,-3456.27099609375,304.1534423828125,0.9657501578330994,0.3151122033596039,0.2209533303976059,293.1160888671875,297.1499938964844,293.1499938964844,0.2681271135807037,-5294.2626953125,304.1665954589844,0.9990000128746032,0.4053141474723816,0.3381319642066955,293.2681579589844,297.1499938964844,293.1499938964844,0.0079552419483661,-2664.470703125,300.775146484375,0.5098152756690979,0.050000000745058,0.2306925654411316,291.2125549316406,291.1499938964844,261.7927551269531,260.1820678710937,279.74078369140625,293.26824951171875,291.2066345214844,1.0,0.2484819889068603,0.8664165139198303,0.8664165139198303,1.0,1.0,-1.1724416017532349,0.5040999054908752,0.6683416962623596,0.2207118719816208,0.0,0.0,0.5884694457054138,40.63238525390625,67.0,-40.90542984008789,-13443.8984375,172.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,308.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.4765625,18000.0,0.0,0.0,0.3102787137031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146230101585388,0.6146293878555298,-6.401615337381372e-06,0.0,0.000314893462928,0.0,0.0,44.09909057617188,0.0,0.0,0.0,0.4113056063652038,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941425338387489,-2182.517822265625,304.1484680175781,0.7397754192352295,0.1529462188482284,0.1388100534677505,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672217823565,-337.564697265625,296.86846923828125,0.497796893119812,0.050000000745058,0.0488111600279808,293.18389892578125,297.1499938964844,293.1499938964844,0.2302268743515014,-3470.093505859375,304.15057373046875,0.9415681958198548,0.3144993782043457,0.2206652462482452,293.1345520019531,297.1499938964844,293.1499938964844,0.2921532690525055,-5683.9853515625,304.1207580566406,0.9990000128746032,0.4025134444236755,0.362306147813797,293.26715087890625,297.1499938964844,293.1499938964844,0.0079777594655752,-2677.930419921875,300.7184143066406,0.497796893119812,0.050000000745058,0.2315391302108764,291.1420288085937,291.1499938964844,261.8263854980469,260.2094421386719,279.7393798828125,293.2671813964844,291.13409423828125,1.0,0.2590543925762176,0.86640864610672,0.86640864610672,1.0,1.0,-1.202666997909546,0.5176955461502075,0.6849713921546936,0.2282670438289642,0.0,0.0,0.5939996838569641,45.58108901977539,70.0,-88.17440795898438,-13655.8271484375,191.978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558654785156,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.634765625,18000.0,0.0,0.0,0.3070236146450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156489253044128,0.6156553030014038,-6.363859029079322e-06,0.0,0.0003115899162366,0.0,0.0,43.99022674560547,0.0,0.0,0.0,0.4112891852855682,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941425338387489,-2182.517822265625,304.1484680175781,0.7397754192352295,0.1529462188482284,0.1388100534677505,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672217823565,-337.564697265625,296.86846923828125,0.497796893119812,0.050000000745058,0.0488111600279808,293.18389892578125,297.1499938964844,293.1499938964844,0.2302268743515014,-3470.093505859375,304.15057373046875,0.9415681958198548,0.3144993782043457,0.2206652462482452,293.1345520019531,297.1499938964844,293.1499938964844,0.2921532690525055,-5683.9853515625,304.1207580566406,0.9990000128746032,0.4025134444236755,0.362306147813797,293.26715087890625,297.1499938964844,293.1499938964844,0.0079777594655752,-2677.930419921875,300.7184143066406,0.497796893119812,0.050000000745058,0.2315391302108764,291.1420288085937,291.1499938964844,261.8263854980469,260.2094421386719,279.7393798828125,293.2671813964844,291.13409423828125,1.0,0.2590543925762176,0.86640864610672,0.86640864610672,1.0,1.0,-1.202666997909546,0.5176955461502075,0.6849713921546936,0.2282670438289642,0.0,0.0,0.5939996838569641,45.58108901977539,70.0,-88.17440795898438,-13655.8271484375,191.978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558654785156,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.634765625,18000.0,0.0,0.0,0.3070236146450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156489253044128,0.6156553030014038,-6.363859029079322e-06,0.0,0.0003115899162366,0.0,0.0,43.99022674560547,0.0,0.0,0.0,0.4112891852855682,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948543101549148,-2196.72216796875,304.1478271484375,0.7236654162406921,0.1530089229345321,0.1390720456838607,293.21417236328125,297.1499938964844,293.1499938964844,0.0042994953691959,-340.7516174316406,296.8312072753906,0.4857389628887176,0.050000000745058,0.0490289703011512,293.1827392578125,297.1499938964844,293.1499938964844,0.2310899049043655,-3481.489990234375,304.1490173339844,0.9148902893066406,0.3138782083988189,0.220389038324356,293.1781921386719,297.1499938964844,293.1499938964844,0.3066614866256714,-5913.67529296875,304.1088256835937,0.9909367561340332,0.394058495759964,0.3757266998291015,293.26763916015625,297.1499938964844,293.1499938964844,0.0080012818798422,-2690.837158203125,300.6595764160156,0.4857389628887176,0.050000000745058,0.2325723320245742,291.0789794921875,291.1499938964844,261.859375,260.23614501953125,279.7455444335937,293.267578125,291.076904296875,1.0,0.2682528793811798,0.8660860061645508,0.8660860061645508,1.0,1.0,-1.2198164463043213,0.5254029035568237,0.6944135427474976,0.232582226395607,0.0,0.0,0.6082581877708435,51.347259521484375,73.0,-64.91533660888672,-13879.9111328125,209.63658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75311279296875,308.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17780.080078125,18000.0,0.0,0.0,0.3053884208202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638640284538269,0.6386467814445496,-6.49769208393991e-06,0.0,0.000309930415824,0.0,0.0,47.07683563232422,0.0,0.0,0.0,0.4196013808250427,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948543101549148,-2196.72216796875,304.1478271484375,0.7236654162406921,0.1530089229345321,0.1390720456838607,293.21417236328125,297.1499938964844,293.1499938964844,0.0042994953691959,-340.7516174316406,296.8312072753906,0.4857389628887176,0.050000000745058,0.0490289703011512,293.1827392578125,297.1499938964844,293.1499938964844,0.2310899049043655,-3481.489990234375,304.1490173339844,0.9148902893066406,0.3138782083988189,0.220389038324356,293.1781921386719,297.1499938964844,293.1499938964844,0.3066614866256714,-5913.67529296875,304.1088256835937,0.9909367561340332,0.394058495759964,0.3757266998291015,293.26763916015625,297.1499938964844,293.1499938964844,0.0080012818798422,-2690.837158203125,300.6595764160156,0.4857389628887176,0.050000000745058,0.2325723320245742,291.0789794921875,291.1499938964844,261.859375,260.23614501953125,279.7455444335937,293.267578125,291.076904296875,1.0,0.2682528793811798,0.8660860061645508,0.8660860061645508,1.0,1.0,-1.2198164463043213,0.5254029035568237,0.6944135427474976,0.232582226395607,0.0,0.0,0.6082581877708435,51.347259521484375,73.0,-64.91533660888672,-13879.9111328125,209.63658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75311279296875,308.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17780.080078125,18000.0,0.0,0.0,0.3053884208202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638640284538269,0.6386467814445496,-6.49769208393991e-06,0.0,0.000309930415824,0.0,0.0,47.07683563232422,0.0,0.0,0.0,0.4196013808250427,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.094884492456913,-2196.8408203125,304.14849853515625,0.7069718241691589,0.1529955565929412,0.1393271684646606,293.2065734863281,297.1499938964844,293.1499938964844,0.004319998435676,-342.0075378417969,296.8421630859375,0.4727082252502441,0.050000000745058,0.0492810979485511,293.181884765625,297.1499938964844,293.1499938964844,0.2303067594766616,-3471.456787109375,304.1506652832031,0.8911741375923157,0.3132200539112091,0.2201287597417831,293.1992492675781,297.1499938964844,293.1499938964844,0.3018337786197662,-5828.416015625,304.1303100585937,0.9650334119796752,0.389024943113327,0.3701556026935577,293.2688903808594,297.1499938964844,293.1499938964844,0.0079895304515957,-2687.589599609375,300.6208801269531,0.4727082252502441,0.050000000745058,0.2337682992219925,291.1006164550781,291.1499938964844,261.89129638671875,260.2618713378906,279.76177978515625,293.2688293457031,291.1031188964844,1.0,0.2756877243518829,0.8657633066177368,0.8657633066177368,1.0,1.0,-1.2153226137161257,0.5233612656593323,0.6919613480567932,0.2314122170209884,0.0,0.0,0.6138818264007568,57.66499328613281,76.0,9.010835647583008,-13903.2197265625,221.0948638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821228027344,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17858.69140625,18000.0,0.0,0.0,0.3050220310688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573730111122131,0.657379686832428,-6.662896794296103e-06,0.0,0.0003095585852861,0.0,0.0,50.02188873291016,0.0,0.0,0.0,0.4268728494644165,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.094884492456913,-2196.8408203125,304.14849853515625,0.7069718241691589,0.1529955565929412,0.1393271684646606,293.2065734863281,297.1499938964844,293.1499938964844,0.004319998435676,-342.0075378417969,296.8421630859375,0.4727082252502441,0.050000000745058,0.0492810979485511,293.181884765625,297.1499938964844,293.1499938964844,0.2303067594766616,-3471.456787109375,304.1506652832031,0.8911741375923157,0.3132200539112091,0.2201287597417831,293.1992492675781,297.1499938964844,293.1499938964844,0.3018337786197662,-5828.416015625,304.1303100585937,0.9650334119796752,0.389024943113327,0.3701556026935577,293.2688903808594,297.1499938964844,293.1499938964844,0.0079895304515957,-2687.589599609375,300.6208801269531,0.4727082252502441,0.050000000745058,0.2337682992219925,291.1006164550781,291.1499938964844,261.89129638671875,260.2618713378906,279.76177978515625,293.2688293457031,291.1031188964844,1.0,0.2756877243518829,0.8657633066177368,0.8657633066177368,1.0,1.0,-1.2153226137161257,0.5233612656593323,0.6919613480567932,0.2314122170209884,0.0,0.0,0.6138818264007568,57.66499328613281,76.0,9.010835647583008,-13903.2197265625,221.0948638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821228027344,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17858.69140625,18000.0,0.0,0.0,0.3050220310688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573730111122131,0.657379686832428,-6.662896794296103e-06,0.0,0.0003095585852861,0.0,0.0,50.02188873291016,0.0,0.0,0.0,0.4268728494644165,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948878973722457,-2196.74951171875,304.1487731933594,0.6999729871749878,0.1529630124568939,0.1394073963165283,293.2032165527344,297.1499938964844,293.1499938964844,0.0043271984905004,-342.4520874023437,296.8464050292969,0.4666115045547485,0.050000000745058,0.0493909530341625,293.1816101074219,297.1499938964844,293.1499938964844,0.2299483716487884,-3466.95458984375,304.1512145996094,0.8822335600852966,0.3128745555877685,0.2199746370315551,293.20343017578125,297.1499938964844,293.1499938964844,0.3003690242767334,-5803.62109375,304.1365051269531,0.9540036916732788,0.3875792026519775,0.3686431348323822,293.26959228515625,297.1499938964844,293.1499938964844,0.0079799918457865,-2685.368408203125,300.6007385253906,0.4666115045547485,0.050000000745058,0.2342894077301025,291.1095886230469,291.1499938964844,261.9067687988281,260.2742919921875,279.76922607421875,293.26953125,291.1107177734375,1.0,0.278960257768631,0.8656019568443298,0.8656019568443298,1.0,1.0,-1.2141753435134888,0.5228544473648071,0.6913208961486816,0.2310534119606018,0.0,0.0,0.6156442165374756,60.42831039428711,76.0,13.667946815490724,-13886.8095703125,226.40298461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,308.479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.482421875,18000.0,0.0,0.0,0.3050951361656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616883873939514,0.6616950631141663,-6.7071400735585485e-06,0.0,0.0003096327709499,0.0,0.0,50.7524528503418,0.0,0.0,0.0,0.4287115037441253,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0949097946286201,-2197.068115234375,304.1489562988281,0.6938297152519226,0.1529273092746734,0.1394733339548111,293.2000732421875,297.1499938964844,293.1499938964844,0.004334854427725,-342.9775390625,296.84820556640625,0.460526555776596,0.050000000745058,0.0494928769767284,293.181396484375,297.1499938964844,293.1499938964844,0.2296437472105026,-3463.181640625,304.1515197753906,0.8744608163833618,0.3125151097774505,0.2198047488927841,293.20562744140625,297.1499938964844,293.1499938964844,0.299342393875122,-5786.2744140625,304.14080810546875,0.9440817832946776,0.3864700496196747,0.3675474226474762,293.270263671875,297.1499938964844,293.1499938964844,0.0079708723351359,-2683.559326171875,300.5794677734375,0.460526555776596,0.050000000745058,0.2347729057073593,291.1142272949219,291.1499938964844,261.9218444824219,260.2863464355469,279.7762451171875,293.2701721191406,291.1150207519531,1.0,0.2819975912570953,0.8654618263244629,0.8654618263244629,1.0,1.0,-1.213437795639038,0.5225324630737305,0.6909053325653076,0.2308026254177093,0.0,0.0,0.6175543069839478,62.99698257446289,79.0,13.32146453857422,-13873.37109375,231.4456481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,308.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6875,18000.0,0.0,0.0,0.3052897453308105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665824294090271,0.6658310294151306,-6.743693575117504e-06,0.0,0.0003098302986472,0.0,0.0,51.423099517822266,0.0,0.0,0.0,0.4303944110870361,4.0,0.0,1.0
