time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949529707431793,-2197.732666015625,304.14923095703125,0.6834696531295776,0.1528595238924026,0.1395875215530395,293.1944274902344,297.1499938964844,293.1499938964844,0.0043491399846971,-343.9732666015625,296.8504943847656,0.4502893388271332,0.050000000745058,0.0496787019073963,293.18115234375,297.1499938964844,293.1499938964844,0.2290212661027908,-3455.531005859375,304.1520690917969,0.8614684343338013,0.311767429113388,0.2194281369447708,293.20703125,297.1499938964844,293.1499938964844,0.2978327870368957,-5761.06201171875,304.14630126953125,0.9270204305648804,0.3847725689411163,0.3659900426864624,293.2713623046875,297.1499938964844,293.1499938964844,0.0079501634463667,-2679.4130859375,300.5365295410156,0.4502893388271332,0.050000000745058,0.2356543689966201,291.121337890625,291.1499938964844,261.9506225585937,260.30926513671875,279.7893371582031,293.27130126953125,291.1219482421875,1.0,0.2874922156333923,0.8651815056800842,0.8651815056800842,1.0,1.0,-1.2125343084335327,0.5221444368362427,0.6903898119926453,0.2304509133100509,0.0,0.0,0.6208797693252563,67.68631744384766,82.0,10.941329956054688,-13851.283203125,240.79725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,308.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.625,18000.0,0.0,0.0,0.3059889674186706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734074354171753,0.6734142303466797,-6.808515081502264e-06,0.0,0.0003105399082414,0.0,0.0,52.65287780761719,0.0,0.0,0.0,0.4334161281585693,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949529707431793,-2197.732666015625,304.14923095703125,0.6834696531295776,0.1528595238924026,0.1395875215530395,293.1944274902344,297.1499938964844,293.1499938964844,0.0043491399846971,-343.9732666015625,296.8504943847656,0.4502893388271332,0.050000000745058,0.0496787019073963,293.18115234375,297.1499938964844,293.1499938964844,0.2290212661027908,-3455.531005859375,304.1520690917969,0.8614684343338013,0.311767429113388,0.2194281369447708,293.20703125,297.1499938964844,293.1499938964844,0.2978327870368957,-5761.06201171875,304.14630126953125,0.9270204305648804,0.3847725689411163,0.3659900426864624,293.2713623046875,297.1499938964844,293.1499938964844,0.0079501634463667,-2679.4130859375,300.5365295410156,0.4502893388271332,0.050000000745058,0.2356543689966201,291.121337890625,291.1499938964844,261.9506225585937,260.30926513671875,279.7893371582031,293.27130126953125,291.1219482421875,1.0,0.2874922156333923,0.8651815056800842,0.8651815056800842,1.0,1.0,-1.2125343084335327,0.5221444368362427,0.6903898119926453,0.2304509133100509,0.0,0.0,0.6208797693252563,67.68631744384766,82.0,10.941329956054688,-13851.283203125,240.79725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,308.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.625,18000.0,0.0,0.0,0.3059889674186706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734074354171753,0.6734142303466797,-6.808515081502264e-06,0.0,0.0003105399082414,0.0,0.0,52.65287780761719,0.0,0.0,0.0,0.4334161281585693,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0950030460953712,-2198.566650390625,304.1494140625,0.6749681234359741,0.1528012901544571,0.1396928280591964,293.1894836425781,297.1499938964844,293.1499938964844,0.0043621677905321,-344.897216796875,296.8517150878906,0.4422211647033691,0.050000000745058,0.0498469956219196,293.1810607910156,297.1499938964844,293.1499938964844,0.2283931523561477,-3447.868896484375,304.15240478515625,0.8508730530738831,0.3109981417655945,0.2190204709768295,293.2066955566406,297.1499938964844,293.1499938964844,0.29663747549057,-5741.53466796875,304.14947509765625,0.9130904078483582,0.3833907544612884,0.3648027181625366,293.272216796875,297.1499938964844,293.1499938964844,0.0079270014539361,-2674.736572265625,300.4934387207031,0.4422211647033691,0.050000000745058,0.2364526838064193,291.1264953613281,291.1499938964844,261.9773254394531,260.3303527832031,279.8012390136719,293.2721862792969,291.126953125,1.0,0.2923862040042877,0.8649011850357056,0.8649011850357056,1.0,1.0,-1.2119063138961792,0.5218791961669922,0.690027117729187,0.2301730960607528,0.0,0.0,0.6236540675163269,71.93589782714844,85.0,8.093463897705078,-13832.18359375,249.33074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,308.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.982421875,18000.0,0.0,0.0,0.3069842159748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797167062759399,0.6797235608100891,-6.86292560203583e-06,0.0,0.0003115499566774,0.0,0.0,53.69223403930664,0.0,0.0,0.0,0.4359411299228668,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0950030460953712,-2198.566650390625,304.1494140625,0.6749681234359741,0.1528012901544571,0.1396928280591964,293.1894836425781,297.1499938964844,293.1499938964844,0.0043621677905321,-344.897216796875,296.8517150878906,0.4422211647033691,0.050000000745058,0.0498469956219196,293.1810607910156,297.1499938964844,293.1499938964844,0.2283931523561477,-3447.868896484375,304.15240478515625,0.8508730530738831,0.3109981417655945,0.2190204709768295,293.2066955566406,297.1499938964844,293.1499938964844,0.29663747549057,-5741.53466796875,304.14947509765625,0.9130904078483582,0.3833907544612884,0.3648027181625366,293.272216796875,297.1499938964844,293.1499938964844,0.0079270014539361,-2674.736572265625,300.4934387207031,0.4422211647033691,0.050000000745058,0.2364526838064193,291.1264953613281,291.1499938964844,261.9773254394531,260.3303527832031,279.8012390136719,293.2721862792969,291.126953125,1.0,0.2923862040042877,0.8649011850357056,0.8649011850357056,1.0,1.0,-1.2119063138961792,0.5218791961669922,0.690027117729187,0.2301730960607528,0.0,0.0,0.6236540675163269,71.93589782714844,85.0,8.093463897705078,-13832.18359375,249.33074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,308.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.982421875,18000.0,0.0,0.0,0.3069842159748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797167062759399,0.6797235608100891,-6.86292560203583e-06,0.0,0.0003115499566774,0.0,0.0,53.69223403930664,0.0,0.0,0.0,0.4359411299228668,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950533747673034,-2199.420654296875,304.1495056152344,0.6677846908569336,0.152751088142395,0.139794036746025,293.1851806640625,297.1499938964844,293.1499938964844,0.0043741995468735,-345.7520751953125,296.8525085449219,0.4356424212455749,0.050000000745058,0.0500027388334274,293.1810302734375,297.1499938964844,293.1499938964844,0.2277479022741317,-3440.023681640625,304.1526794433594,0.8419162631034851,0.310214638710022,0.2185928970575332,293.2057800292969,297.1499938964844,293.1499938964844,0.2955426573753357,-5723.994140625,304.1514587402344,0.901946485042572,0.3821414411067962,0.36375892162323,293.2728881835937,297.1499938964844,293.1499938964844,0.0079017095267772,-2669.498046875,300.450439453125,0.4356424212455749,0.050000000745058,0.2371914684772491,291.1309814453125,291.1499938964844,262.0015563964844,260.3492736816406,279.8118896484375,293.2728576660156,291.1314697265625,1.0,0.2968305647373199,0.8646876811981201,0.8646876811981201,1.0,1.0,-1.2113354206085205,0.5216423273086548,0.689693033695221,0.2299174964427948,0.0,0.0,0.6258870363235474,75.86865997314453,73.0,6.915587425231934,-13817.4716796875,257.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.43359375,18000.0,0.0,0.0,0.3081494569778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684948205947876,0.6849551200866699,-6.908642262715148e-06,0.0,0.0003127325326204,0.0,0.0,54.56696701049805,0.0,0.0,0.0,0.4380408823490143,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950533747673034,-2199.420654296875,304.1495056152344,0.6677846908569336,0.152751088142395,0.139794036746025,293.1851806640625,297.1499938964844,293.1499938964844,0.0043741995468735,-345.7520751953125,296.8525085449219,0.4356424212455749,0.050000000745058,0.0500027388334274,293.1810302734375,297.1499938964844,293.1499938964844,0.2277479022741317,-3440.023681640625,304.1526794433594,0.8419162631034851,0.310214638710022,0.2185928970575332,293.2057800292969,297.1499938964844,293.1499938964844,0.2955426573753357,-5723.994140625,304.1514587402344,0.901946485042572,0.3821414411067962,0.36375892162323,293.2728881835937,297.1499938964844,293.1499938964844,0.0079017095267772,-2669.498046875,300.450439453125,0.4356424212455749,0.050000000745058,0.2371914684772491,291.1309814453125,291.1499938964844,262.0015563964844,260.3492736816406,279.8118896484375,293.2728576660156,291.1314697265625,1.0,0.2968305647373199,0.8646876811981201,0.8646876811981201,1.0,1.0,-1.2113354206085205,0.5216423273086548,0.689693033695221,0.2299174964427948,0.0,0.0,0.6258870363235474,75.86865997314453,73.0,6.915587425231934,-13817.4716796875,257.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.43359375,18000.0,0.0,0.0,0.3081494569778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684948205947876,0.6849551200866699,-6.908642262715148e-06,0.0,0.0003127325326204,0.0,0.0,54.56696701049805,0.0,0.0,0.0,0.4380408823490143,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949700474739074,-2197.732666015625,304.1498107910156,0.6686180233955383,0.1527439206838607,0.1397532075643539,293.1813659667969,297.1499938964844,293.1499938964844,0.0043701082468032,-345.3632507324219,296.8544616699219,0.4364363551139831,0.050000000745058,0.0499829314649105,293.1809387207031,297.1499938964844,293.1499938964844,0.2269038408994674,-3429.707763671875,304.1531982421875,0.8422672152519226,0.3094458281993866,0.2180375158786773,293.2044982910156,297.1499938964844,293.1499938964844,0.2942840456962585,-5704.041015625,304.153076171875,0.9021777510643004,0.3809846043586731,0.3626275062561035,293.2732849121094,297.1499938964844,293.1499938964844,0.0078412406146526,-2654.658447265625,300.4085388183594,0.4364363551139831,0.050000000745058,0.2370975017547607,291.1373291015625,291.1499938964844,262.02294921875,260.36578369140625,279.8220520019531,293.27325439453125,291.1382141113281,1.0,0.2955095469951629,0.8644742369651794,0.8644742369651794,1.0,1.0,-1.2091259956359863,0.5206648111343384,0.688461184501648,0.2292567789554596,0.0,0.0,0.6272011995315552,75.33280944824219,61.0,9.71475887298584,-13794.6982421875,255.28518676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,308.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3828125,18000.0,0.0,0.0,0.3093575537204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886878609657288,0.6886948347091675,-6.943443167983787e-06,0.0,0.000313958589686,0.0,0.0,55.21065521240234,0.0,0.0,0.0,0.4395537376403808,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949700474739074,-2197.732666015625,304.1498107910156,0.6686180233955383,0.1527439206838607,0.1397532075643539,293.1813659667969,297.1499938964844,293.1499938964844,0.0043701082468032,-345.3632507324219,296.8544616699219,0.4364363551139831,0.050000000745058,0.0499829314649105,293.1809387207031,297.1499938964844,293.1499938964844,0.2269038408994674,-3429.707763671875,304.1531982421875,0.8422672152519226,0.3094458281993866,0.2180375158786773,293.2044982910156,297.1499938964844,293.1499938964844,0.2942840456962585,-5704.041015625,304.153076171875,0.9021777510643004,0.3809846043586731,0.3626275062561035,293.2732849121094,297.1499938964844,293.1499938964844,0.0078412406146526,-2654.658447265625,300.4085388183594,0.4364363551139831,0.050000000745058,0.2370975017547607,291.1373291015625,291.1499938964844,262.02294921875,260.36578369140625,279.8220520019531,293.27325439453125,291.1382141113281,1.0,0.2955095469951629,0.8644742369651794,0.8644742369651794,1.0,1.0,-1.2091259956359863,0.5206648111343384,0.688461184501648,0.2292567789554596,0.0,0.0,0.6272011995315552,75.33280944824219,61.0,9.71475887298584,-13794.6982421875,255.28518676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,308.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3828125,18000.0,0.0,0.0,0.3093575537204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886878609657288,0.6886948347091675,-6.943443167983787e-06,0.0,0.000313958589686,0.0,0.0,55.21065521240234,0.0,0.0,0.0,0.4395537376403808,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948954671621322,-2196.253662109375,304.1499938964844,0.671541154384613,0.1527729779481887,0.1397081762552261,293.1796264648437,297.1499938964844,293.1499938964844,0.0043628243729472,-344.7548217773437,296.8563842773437,0.4391027688980102,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264151275157928,-3423.719482421875,304.15350341796875,0.8453097939491272,0.3090796768665313,0.2177308797836303,293.2037353515625,297.1499938964844,293.1499938964844,0.2935899794101715,-5693.08447265625,304.1537780761719,0.9056933522224426,0.380444586277008,0.362043172121048,293.2733459472656,297.1499938964844,293.1499938964844,0.0078001120127737,-2644.145263671875,300.3883972167969,0.4391027688980102,0.050000000745058,0.2367918938398361,291.1420288085937,291.1499938964844,262.0325012207031,260.3730163574219,279.8268127441406,293.2733459472656,291.1430358886719,1.0,0.293333500623703,0.8643674850463867,0.8643674850463867,1.0,1.0,-1.2075586318969729,0.5199683904647827,0.6875901818275452,0.2288080602884292,0.0,0.0,0.6272634267807007,73.67764282226562,61.0,11.570287704467772,-13779.033203125,251.29376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,308.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.87890625,18000.0,0.0,0.0,0.3099269568920135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895188093185425,0.6895257830619812,-6.953449883440044e-06,0.0,0.0003145364462397,0.0,0.0,55.368499755859375,0.0,0.0,0.0,0.4399067759513855,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948130711913108,-2194.62744140625,304.150146484375,0.675871729850769,0.1528225243091583,0.1396568864583969,293.1779479980469,297.1499938964844,293.1499938964844,0.004353089723736,-343.95782470703125,296.8585510253906,0.4431021511554718,0.050000000745058,0.0498275458812713,293.1806335449219,297.1499938964844,293.1499938964844,0.2259056717157364,-3417.48046875,304.15380859375,0.8499614000320435,0.3087252378463745,0.217412993311882,293.2029113769531,297.1499938964844,293.1499938964844,0.292880117893219,-5681.91455078125,304.1543884277344,0.9113197922706604,0.3799282908439636,0.3614552915096283,293.2733154296875,297.1499938964844,293.1499938964844,0.0077541666105389,-2632.259521484375,300.3685607910156,0.4431021511554718,0.050000000745058,0.2363604307174682,291.14703369140625,291.1499938964844,262.04119873046875,260.3795166015625,279.83123779296875,293.2733154296875,291.1480712890625,1.0,0.2903497815132141,0.8642656207084656,0.8642656207084656,1.0,1.0,-1.205782771110535,0.5191784501075745,0.686604380607605,0.2283078581094741,0.0,0.0,0.6269596815109253,71.3476333618164,49.0,12.79848861694336,-13760.7314453125,245.85055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,308.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.3104478120803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895517706871033,0.689558744430542,-6.957044661248801e-06,0.0,0.0003150650882162,0.0,0.0,55.394752502441406,0.0,0.0,0.0,0.4399472773075104,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946414992213249,-2191.256591796875,304.150390625,0.688612699508667,0.152975931763649,0.1395477801561355,293.17486572265625,297.1499938964844,293.1499938964844,0.0043282164260745,-341.95465087890625,296.8631286621094,0.4552854597568512,0.050000000745058,0.0495847128331661,293.1801452636719,297.1499938964844,293.1499938964844,0.2248543500900268,-3404.624267578125,304.1542663574219,0.864060640335083,0.3080465197563171,0.2167546600103378,293.2010803222656,297.1499938964844,293.1499938964844,0.2914489805698395,-5659.4912109375,304.1553039550781,0.9290488362312316,0.3789606988430023,0.3602820336818695,293.27301025390625,297.1499938964844,293.1499938964844,0.0076522380113601,-2605.570068359375,300.3297424316406,0.4552854597568512,0.050000000745058,0.2352085262537002,291.1571044921875,291.1499938964844,262.055908203125,260.3902587890625,279.8390197753906,293.27301025390625,291.1581115722656,1.0,0.2824107408523559,0.8640618920326233,0.8640618920326233,1.0,1.0,-1.2017794847488403,0.5173947215080261,0.6843847632408142,0.2271972745656967,0.0,0.0,0.6253336071968079,65.13893127441406,37.0,13.681367874145508,-13718.2275390625,231.68116760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,308.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.046875,18000.0,0.0,0.0,0.3112801909446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873763203620911,0.6873832941055298,-6.945298537175404e-06,0.0,0.0003159098268952,0.0,0.0,55.07200622558594,0.0,0.0,0.0,0.4391349256038666,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946414992213249,-2191.256591796875,304.150390625,0.688612699508667,0.152975931763649,0.1395477801561355,293.17486572265625,297.1499938964844,293.1499938964844,0.0043282164260745,-341.95465087890625,296.8631286621094,0.4552854597568512,0.050000000745058,0.0495847128331661,293.1801452636719,297.1499938964844,293.1499938964844,0.2248543500900268,-3404.624267578125,304.1542663574219,0.864060640335083,0.3080465197563171,0.2167546600103378,293.2010803222656,297.1499938964844,293.1499938964844,0.2914489805698395,-5659.4912109375,304.1553039550781,0.9290488362312316,0.3789606988430023,0.3602820336818695,293.27301025390625,297.1499938964844,293.1499938964844,0.0076522380113601,-2605.570068359375,300.3297424316406,0.4552854597568512,0.050000000745058,0.2352085262537002,291.1571044921875,291.1499938964844,262.055908203125,260.3902587890625,279.8390197753906,293.27301025390625,291.1581115722656,1.0,0.2824107408523559,0.8640618920326233,0.8640618920326233,1.0,1.0,-1.2017794847488403,0.5173947215080261,0.6843847632408142,0.2271972745656967,0.0,0.0,0.6253336071968079,65.13893127441406,37.0,13.681367874145508,-13718.2275390625,231.68116760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,308.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.046875,18000.0,0.0,0.0,0.3112801909446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873763203620911,0.6873832941055298,-6.945298537175404e-06,0.0,0.0003159098268952,0.0,0.0,55.07200622558594,0.0,0.0,0.0,0.4391349256038666,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944777429103851,-2188.054931640625,304.1505126953125,0.7069572806358337,0.1531895697116851,0.1394416093826294,293.17205810546875,297.1499938964844,293.1499938964844,0.0042984629981219,-339.59161376953125,296.8675537109375,0.4725337624549866,0.050000000745058,0.0492844842374324,293.1795654296875,297.1499938964844,293.1499938964844,0.2237918078899383,-3391.662353515625,304.1546325683594,0.8852546215057373,0.3073994517326355,0.2160775512456894,293.1990966796875,297.1499938964844,293.1499938964844,0.2900418043136596,-5637.552734375,304.1558532714844,0.954598605632782,0.3780676126480102,0.3591252565383911,293.2723693847656,297.1499938964844,293.1499938964844,0.007542282808572,-2576.45263671875,300.2917175292969,0.4725337624549866,0.050000000745058,0.2337843775749206,291.1664428710937,291.1499938964844,262.06671142578125,260.39764404296875,279.84521484375,293.2723999023437,291.16729736328125,1.0,0.2723807692527771,0.8638581037521362,0.8638581037521362,1.0,1.0,-1.1973810195922852,0.5154323577880859,0.6819486618041992,0.2259937971830368,0.0,0.0,0.6225051879882812,57.4716682434082,25.0,12.82029914855957,-13669.72265625,214.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,308.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.3117534518241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824798583984375,0.6824867725372314,-6.910292995598866e-06,0.0,0.0003163901274092,0.0,0.0,54.29684829711914,0.0,0.0,0.0,0.4372382760047912,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944777429103851,-2188.054931640625,304.1505126953125,0.7069572806358337,0.1531895697116851,0.1394416093826294,293.17205810546875,297.1499938964844,293.1499938964844,0.0042984629981219,-339.59161376953125,296.8675537109375,0.4725337624549866,0.050000000745058,0.0492844842374324,293.1795654296875,297.1499938964844,293.1499938964844,0.2237918078899383,-3391.662353515625,304.1546325683594,0.8852546215057373,0.3073994517326355,0.2160775512456894,293.1990966796875,297.1499938964844,293.1499938964844,0.2900418043136596,-5637.552734375,304.1558532714844,0.954598605632782,0.3780676126480102,0.3591252565383911,293.2723693847656,297.1499938964844,293.1499938964844,0.007542282808572,-2576.45263671875,300.2917175292969,0.4725337624549866,0.050000000745058,0.2337843775749206,291.1664428710937,291.1499938964844,262.06671142578125,260.39764404296875,279.84521484375,293.2723999023437,291.16729736328125,1.0,0.2723807692527771,0.8638581037521362,0.8638581037521362,1.0,1.0,-1.1973810195922852,0.5154323577880859,0.6819486618041992,0.2259937971830368,0.0,0.0,0.6225051879882812,57.4716682434082,25.0,12.82029914855957,-13669.72265625,214.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,308.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.3117534518241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824798583984375,0.6824867725372314,-6.910292995598866e-06,0.0,0.0003163901274092,0.0,0.0,54.29684829711914,0.0,0.0,0.0,0.4372382760047912,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943355411291122,-2185.289306640625,304.15057373046875,0.7299603223800659,0.1534501612186432,0.1393458247184753,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658685706555,-337.0329284667969,296.8712158203125,0.4900328814983368,0.050000000745058,0.0489477664232254,293.178955078125,297.1499938964844,293.1499938964844,0.2227508574724197,-3379.00048828125,304.1548156738281,0.9159807562828064,0.3067788779735565,0.2153930813074112,293.19708251953125,297.1499938964844,293.1499938964844,0.2886905372142792,-5616.58154296875,304.1561584472656,0.9849191904067992,0.3772318661212921,0.3579897284507751,293.271484375,297.1499938964844,293.1499938964844,0.0074288770556449,-2546.18603515625,300.2541198730469,0.4900328814983368,0.050000000745058,0.2321871221065521,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.8495788574219,293.27154541015625,291.1747741699219,1.0,0.2607029974460602,0.8636869788169861,0.8636869788169861,1.0,1.0,-1.1927602291107178,0.51337069272995,0.679389476776123,0.2247445732355117,0.0,0.0,0.6187586784362793,48.87764739990234,25.0,10.67186450958252,-13617.2197265625,195.4788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03057861328125,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.154296875,18000.0,0.0,0.0,0.3118042647838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753923892974854,0.6753992438316345,-6.856327217974467e-06,0.0,0.0003164416702929,0.0,0.0,53.16647720336914,0.0,0.0,0.0,0.4344730973243713,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943355411291122,-2185.289306640625,304.15057373046875,0.7299603223800659,0.1534501612186432,0.1393458247184753,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658685706555,-337.0329284667969,296.8712158203125,0.4900328814983368,0.050000000745058,0.0489477664232254,293.178955078125,297.1499938964844,293.1499938964844,0.2227508574724197,-3379.00048828125,304.1548156738281,0.9159807562828064,0.3067788779735565,0.2153930813074112,293.19708251953125,297.1499938964844,293.1499938964844,0.2886905372142792,-5616.58154296875,304.1561584472656,0.9849191904067992,0.3772318661212921,0.3579897284507751,293.271484375,297.1499938964844,293.1499938964844,0.0074288770556449,-2546.18603515625,300.2541198730469,0.4900328814983368,0.050000000745058,0.2321871221065521,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.8495788574219,293.27154541015625,291.1747741699219,1.0,0.2607029974460602,0.8636869788169861,0.8636869788169861,1.0,1.0,-1.1927602291107178,0.51337069272995,0.679389476776123,0.2247445732355117,0.0,0.0,0.6187586784362793,48.87764739990234,25.0,10.67186450958252,-13617.2197265625,195.4788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03057861328125,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.154296875,18000.0,0.0,0.0,0.3118042647838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753923892974854,0.6753992438316345,-6.856327217974467e-06,0.0,0.0003164416702929,0.0,0.0,53.16647720336914,0.0,0.0,0.0,0.4344730973243713,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.09431192278862,-2184.77490234375,304.1504211425781,0.7481769919395447,0.1537319719791412,0.1393846273422241,293.1672668457031,297.1499938964844,293.1499938964844,0.0042445780709385,-335.34112548828125,296.87420654296875,0.503193199634552,0.050000000745058,0.048726137727499,293.1783752441406,297.1499938964844,293.1499938964844,0.2218406349420547,-3367.974365234375,304.1547241210937,0.943273901939392,0.3061601221561432,0.2147992551326751,293.1929931640625,297.1499938964844,293.1499938964844,0.2819557189941406,-5508.77490234375,304.1664123535156,0.9990000128746032,0.3768496215343475,0.3509979546070099,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403883725404,-2522.564697265625,300.21685791015625,0.503193199634552,0.050000000745058,0.2311358302831649,291.1802673339844,291.1499938964844,262.07525634765625,260.4012756347656,279.8549194335937,293.2705078125,291.1817932128906,1.0,0.2520436346530914,0.8635159134864807,0.8635159134864807,1.0,1.0,-1.182182550430298,0.5086144804954529,0.673568069934845,0.222062200307846,0.0,0.0,0.6143403053283691,43.11532211303711,25.0,14.272045135498049,-13525.0048828125,180.4680328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,308.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.064453125,18000.0,0.0,0.0,0.3113964200019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668385863304138,0.6668453812599182,-6.789527560613351e-06,0.0,0.00031602778472,0.0,0.0,51.811222076416016,0.0,0.0,0.0,0.4311286211013794,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.09431192278862,-2184.77490234375,304.1504211425781,0.7481769919395447,0.1537319719791412,0.1393846273422241,293.1672668457031,297.1499938964844,293.1499938964844,0.0042445780709385,-335.34112548828125,296.87420654296875,0.503193199634552,0.050000000745058,0.048726137727499,293.1783752441406,297.1499938964844,293.1499938964844,0.2218406349420547,-3367.974365234375,304.1547241210937,0.943273901939392,0.3061601221561432,0.2147992551326751,293.1929931640625,297.1499938964844,293.1499938964844,0.2819557189941406,-5508.77490234375,304.1664123535156,0.9990000128746032,0.3768496215343475,0.3509979546070099,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403883725404,-2522.564697265625,300.21685791015625,0.503193199634552,0.050000000745058,0.2311358302831649,291.1802673339844,291.1499938964844,262.07525634765625,260.4012756347656,279.8549194335937,293.2705078125,291.1817932128906,1.0,0.2520436346530914,0.8635159134864807,0.8635159134864807,1.0,1.0,-1.182182550430298,0.5086144804954529,0.673568069934845,0.222062200307846,0.0,0.0,0.6143403053283691,43.11532211303711,25.0,14.272045135498049,-13525.0048828125,180.4680328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,308.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.064453125,18000.0,0.0,0.0,0.3113964200019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668385863304138,0.6668453812599182,-6.789527560613351e-06,0.0,0.00031602778472,0.0,0.0,51.811222076416016,0.0,0.0,0.0,0.4311286211013794,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942321121692657,-2183.039794921875,304.1504821777344,0.75450199842453,0.1538622677326202,0.1394475847482681,293.166259765625,297.1499938964844,293.1499938964844,0.0042367991991341,-334.5530090332031,296.88232421875,0.5077225565910339,0.050000000745058,0.0486610047519207,293.17822265625,297.1499938964844,293.1499938964844,0.2211759239435196,-3359.6748046875,304.15509033203125,0.9519139528274536,0.305834025144577,0.2145322412252426,293.1829833984375,297.1499938964844,293.1499938964844,0.2731357216835022,-5367.396484375,304.1794128417969,0.9990000128746032,0.3782615959644317,0.3420800566673279,293.2698059082031,297.1499938964844,293.1499938964844,0.0073010236956179,-2510.947021484375,300.20220947265625,0.5077225565910339,0.050000000745058,0.2308268547058105,291.1952209472656,291.1499938964844,262.07440185546875,260.399658203125,279.8594055175781,293.2698974609375,291.1994323730469,1.0,0.2482949495315551,0.8634303212165833,0.8634303212165833,1.0,1.0,-1.170782208442688,0.5035181641578674,0.6672639846801758,0.2191361337900161,0.0,0.0,0.6098992228507996,41.30366134643555,25.0,33.47732925415039,-13433.9375,173.33702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,308.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.466796875,18000.0,0.0,0.0,0.3108983933925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660671591758728,0.6606783270835876,-6.747141469531925e-06,0.0,0.0003155223384965,0.0,0.0,50.88174819946289,0.0,0.0,0.0,0.4287095069885254,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941193699836731,-2180.642578125,304.1506042480469,0.7605121731758118,0.153977945446968,0.1395030170679092,293.1654052734375,297.1499938964844,293.1499938964844,0.004227316007018,-333.5998840332031,296.8928527832031,0.5120625495910645,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204348593950271,-3350.401123046875,304.1554870605469,0.9596367478370668,0.3054859936237335,0.2142552733421325,293.1683654785156,297.1499938964844,293.1499938964844,0.2649703621864319,-5236.64892578125,304.1888427734375,0.9990000128746032,0.3807119131088257,0.3340091109275818,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612725198268,-2498.9462890625,300.1893615722656,0.5120625495910645,0.050000000745058,0.2305540889501571,291.2149353027344,291.1499938964844,262.072265625,260.3969421386719,279.8627319335937,293.26922607421875,291.218505859375,1.0,0.2449102848768234,0.8633865714073181,0.8633865714073181,1.0,1.0,-1.1604312658309937,0.4988994896411896,0.6615318655967712,0.2164870500564575,0.0,0.0,0.6035773158073425,39.70163345336914,28.0,40.8793830871582,-13329.24609375,167.0527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,308.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.072265625,18000.0,0.0,0.0,0.3101365864276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650394082069397,0.6504007577896118,-6.67924950903398e-06,0.0,0.0003147491952404,0.0,0.0,49.37160110473633,0.0,0.0,0.0,0.4248211085796356,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940679758787155,-2179.440185546875,304.1504821777344,0.7694584727287292,0.154188334941864,0.1396232843399047,293.1640625,297.1499938964844,293.1499938964844,0.0042140819132328,-332.3831481933594,296.9022216796875,0.5185402631759644,0.050000000745058,0.048525582998991,293.17828369140625,297.1499938964844,293.1499938964844,0.2193356156349182,-3336.91357421875,304.15545654296875,0.9699578881263732,0.3047465085983276,0.2136929035186767,293.1348571777344,297.1499938964844,293.1499938964844,0.2535430490970611,-5055.12255859375,304.1945495605469,0.9990000128746032,0.3870415389537811,0.3227490782737732,293.2674255371094,297.1499938964844,293.1499938964844,0.0071982513181865,-2481.10791015625,300.1589660644531,0.5185402631759644,0.050000000745058,0.2301844805479049,291.2344970703125,291.1499938964844,262.06396484375,260.3880615234375,279.864501953125,293.2675476074219,291.2348937988281,1.0,0.2403136938810348,0.8632990717887878,0.8632990717887878,1.0,1.0,-1.145844578742981,0.492409199476242,0.6534353494644165,0.212735578417778,0.0,0.0,0.5906543731689453,37.52436828613281,46.0,22.01182556152344,-13137.7978515625,158.5214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,308.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.802734375,18000.0,0.0,0.0,0.3077778220176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246909499168396,0.6246974468231201,-6.492609372799052e-06,0.0,0.0003123553469777,0.0,0.0,45.61986923217773,0.0,0.0,0.0,0.4151563942432403,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940679758787155,-2179.440185546875,304.1504821777344,0.7694584727287292,0.154188334941864,0.1396232843399047,293.1640625,297.1499938964844,293.1499938964844,0.0042140819132328,-332.3831481933594,296.9022216796875,0.5185402631759644,0.050000000745058,0.048525582998991,293.17828369140625,297.1499938964844,293.1499938964844,0.2193356156349182,-3336.91357421875,304.15545654296875,0.9699578881263732,0.3047465085983276,0.2136929035186767,293.1348571777344,297.1499938964844,293.1499938964844,0.2535430490970611,-5055.12255859375,304.1945495605469,0.9990000128746032,0.3870415389537811,0.3227490782737732,293.2674255371094,297.1499938964844,293.1499938964844,0.0071982513181865,-2481.10791015625,300.1589660644531,0.5185402631759644,0.050000000745058,0.2301844805479049,291.2344970703125,291.1499938964844,262.06396484375,260.3880615234375,279.864501953125,293.2675476074219,291.2348937988281,1.0,0.2403136938810348,0.8632990717887878,0.8632990717887878,1.0,1.0,-1.145844578742981,0.492409199476242,0.6534353494644165,0.212735578417778,0.0,0.0,0.5906543731689453,37.52436828613281,46.0,22.01182556152344,-13137.7978515625,158.5214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,308.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.802734375,18000.0,0.0,0.0,0.3077778220176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246909499168396,0.6246974468231201,-6.492609372799052e-06,0.0,0.0003123553469777,0.0,0.0,45.61986923217773,0.0,0.0,0.0,0.4151563942432403,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944113060832023,-2186.255859375,304.14971923828125,0.7641760110855103,0.1543451696634292,0.1398274600505828,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177266441285,-332.93524169921875,296.8888244628906,0.514335036277771,0.050000000745058,0.0485751964151859,293.17877197265625,297.1499938964844,293.1499938964844,0.2190639376640319,-3334.2275390625,304.154052734375,0.9620271921157836,0.3039307296276092,0.2131777107715606,293.1155090332031,297.1499938964844,293.1499938964844,0.2599819600582123,-5166.0146484375,304.16815185546875,0.9990000128746032,0.3914080858230591,0.3299569189548492,293.2656555175781,297.1499938964844,293.1499938964844,0.0071743396110832,-2477.420654296875,300.11724853515625,0.514335036277771,0.050000000745058,0.2304198145866394,291.2149658203125,291.1499938964844,262.04998779296875,260.3743896484375,279.8533630371094,293.2657470703125,291.2094421386719,1.0,0.2439355552196502,0.8632115125656128,0.8632115125656128,1.0,1.0,-1.1544524431228638,0.496289849281311,0.658162534236908,0.2147675156593322,0.0,0.0,0.5826178789138794,38.89588165283203,64.0,-32.9993896484375,-13119.4423828125,163.7050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735778808594,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.134765625,18000.0,0.0,0.0,0.3046689629554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035335063934326,0.6035398244857788,-6.321088676486397e-06,0.0,0.0003092002589255,0.0,0.0,42.56670379638672,0.0,0.0,0.0,0.4071425795555115,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944113060832023,-2186.255859375,304.14971923828125,0.7641760110855103,0.1543451696634292,0.1398274600505828,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177266441285,-332.93524169921875,296.8888244628906,0.514335036277771,0.050000000745058,0.0485751964151859,293.17877197265625,297.1499938964844,293.1499938964844,0.2190639376640319,-3334.2275390625,304.154052734375,0.9620271921157836,0.3039307296276092,0.2131777107715606,293.1155090332031,297.1499938964844,293.1499938964844,0.2599819600582123,-5166.0146484375,304.16815185546875,0.9990000128746032,0.3914080858230591,0.3299569189548492,293.2656555175781,297.1499938964844,293.1499938964844,0.0071743396110832,-2477.420654296875,300.11724853515625,0.514335036277771,0.050000000745058,0.2304198145866394,291.2149658203125,291.1499938964844,262.04998779296875,260.3743896484375,279.8533630371094,293.2657470703125,291.2094421386719,1.0,0.2439355552196502,0.8632115125656128,0.8632115125656128,1.0,1.0,-1.1544524431228638,0.496289849281311,0.658162534236908,0.2147675156593322,0.0,0.0,0.5826178789138794,38.89588165283203,64.0,-32.9993896484375,-13119.4423828125,163.7050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735778808594,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.134765625,18000.0,0.0,0.0,0.3046689629554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035335063934326,0.6035398244857788,-6.321088676486397e-06,0.0,0.0003092002589255,0.0,0.0,42.56670379638672,0.0,0.0,0.0,0.4071425795555115,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951776877045631,-2201.678955078125,304.1485290527344,0.7478913068771362,0.1544246822595596,0.1400768458843231,293.16259765625,297.1499938964844,293.1499938964844,0.0042415466159582,-335.5859069824219,296.84765625,0.5021316409111023,0.050000000745058,0.0487422905862331,293.1796569824219,297.1499938964844,293.1499938964844,0.219735786318779,-3343.748046875,304.1515808105469,0.937516450881958,0.3030275106430053,0.2126887887716293,293.13189697265625,297.1499938964844,293.1499938964844,0.2828802168369293,-5539.853515625,304.1236572265625,0.9990000128746032,0.3890429437160492,0.3531641066074371,293.2648010253906,297.1499938964844,293.1499938964844,0.0071884277276694,-2488.2431640625,300.0582580566406,0.5021316409111023,0.050000000745058,0.2312124371528625,291.14697265625,291.1499938964844,262.0328369140625,260.3580322265625,279.8323669433594,293.2648010253906,291.13897705078125,1.0,0.2540455162525177,0.8631256222724915,0.8631256222724915,1.0,1.0,-1.183165431022644,0.5091448426246643,0.6740206480026245,0.2219588458538055,0.0,0.0,0.5872802138328552,43.528846740722656,67.0,-84.64927673339844,-13331.548828125,181.61062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,308.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.482421875,18000.0,0.0,0.0,0.3018889427185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029626727104187,0.6029689311981201,-6.273338385653915e-06,0.0,0.0003063789044972,0.0,0.0,42.2503776550293,0.0,0.0,0.0,0.4065368771553039,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951776877045631,-2201.678955078125,304.1485290527344,0.7478913068771362,0.1544246822595596,0.1400768458843231,293.16259765625,297.1499938964844,293.1499938964844,0.0042415466159582,-335.5859069824219,296.84765625,0.5021316409111023,0.050000000745058,0.0487422905862331,293.1796569824219,297.1499938964844,293.1499938964844,0.219735786318779,-3343.748046875,304.1515808105469,0.937516450881958,0.3030275106430053,0.2126887887716293,293.13189697265625,297.1499938964844,293.1499938964844,0.2828802168369293,-5539.853515625,304.1236572265625,0.9990000128746032,0.3890429437160492,0.3531641066074371,293.2648010253906,297.1499938964844,293.1499938964844,0.0071884277276694,-2488.2431640625,300.0582580566406,0.5021316409111023,0.050000000745058,0.2312124371528625,291.14697265625,291.1499938964844,262.0328369140625,260.3580322265625,279.8323669433594,293.2648010253906,291.13897705078125,1.0,0.2540455162525177,0.8631256222724915,0.8631256222724915,1.0,1.0,-1.183165431022644,0.5091448426246643,0.6740206480026245,0.2219588458538055,0.0,0.0,0.5872802138328552,43.528846740722656,67.0,-84.64927673339844,-13331.548828125,181.61062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,308.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.482421875,18000.0,0.0,0.0,0.3018889427185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029626727104187,0.6029689311981201,-6.273338385653915e-06,0.0,0.0003063789044972,0.0,0.0,42.2503776550293,0.0,0.0,0.0,0.4065368771553039,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958545878529548,-2215.184326171875,304.1479187011719,0.7308011054992676,0.1544622480869293,0.1403182595968246,293.162109375,297.1499938964844,293.1499938964844,0.0042727957479655,-338.66070556640625,296.8103332519531,0.4895049333572387,0.050000000745058,0.0489575639367103,293.1806640625,297.1499938964844,293.1499938964844,0.2202042639255523,-3350.3798828125,304.1503601074219,0.909727931022644,0.3020687401294708,0.2121862024068832,293.17218017578125,297.1499938964844,293.1499938964844,0.2947670519351959,-5724.90576171875,304.11505126953125,0.9881670475006104,0.3813275396823883,0.3634279072284698,293.26531982421875,297.1499938964844,293.1499938964844,0.0072067710570991,-2499.368408203125,299.9975891113281,0.4895049333572387,0.050000000745058,0.2322336137294769,291.0860290527344,291.1499938964844,262.01519775390625,260.3412780761719,279.8193664550781,293.2652587890625,291.08526611328125,1.0,0.2628394067287445,0.8630397319793701,0.8630397319793701,1.0,1.0,-1.1967451572418213,0.5150671601295471,0.681678056716919,0.2258633077144622,0.0,0.0,0.6005497574806213,49.1866455078125,70.0,-58.3803596496582,-13545.951171875,197.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042175292969,308.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17800.28125,18000.0,0.0,0.0,0.3004805147647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624193012714386,0.624199390411377,-6.391470833477797e-06,0.0,0.000304949528072,0.0,0.0,44.99716567993164,0.0,0.0,0.0,0.4140786826610565,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958545878529548,-2215.184326171875,304.1479187011719,0.7308011054992676,0.1544622480869293,0.1403182595968246,293.162109375,297.1499938964844,293.1499938964844,0.0042727957479655,-338.66070556640625,296.8103332519531,0.4895049333572387,0.050000000745058,0.0489575639367103,293.1806640625,297.1499938964844,293.1499938964844,0.2202042639255523,-3350.3798828125,304.1503601074219,0.909727931022644,0.3020687401294708,0.2121862024068832,293.17218017578125,297.1499938964844,293.1499938964844,0.2947670519351959,-5724.90576171875,304.11505126953125,0.9881670475006104,0.3813275396823883,0.3634279072284698,293.26531982421875,297.1499938964844,293.1499938964844,0.0072067710570991,-2499.368408203125,299.9975891113281,0.4895049333572387,0.050000000745058,0.2322336137294769,291.0860290527344,291.1499938964844,262.01519775390625,260.3412780761719,279.8193664550781,293.2652587890625,291.08526611328125,1.0,0.2628394067287445,0.8630397319793701,0.8630397319793701,1.0,1.0,-1.1967451572418213,0.5150671601295471,0.681678056716919,0.2258633077144622,0.0,0.0,0.6005497574806213,49.1866455078125,70.0,-58.3803596496582,-13545.951171875,197.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6042175292969,308.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17800.28125,18000.0,0.0,0.0,0.3004805147647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624193012714386,0.624199390411377,-6.391470833477797e-06,0.0,0.000304949528072,0.0,0.0,44.99716567993164,0.0,0.0,0.0,0.4140786826610565,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958832949399948,-2215.52001953125,304.14825439453125,0.7221660017967224,0.1544523388147354,0.1404433995485305,293.1620788574219,297.1499938964844,293.1499938964844,0.0042825043201446,-339.2743835449219,296.8128356933594,0.4829781949520111,0.050000000745058,0.0490828081965446,293.18133544921875,297.1499938964844,293.1499938964844,0.2197052389383316,-3344.0341796875,304.1512145996094,0.8968932032585144,0.3015502691268921,0.2119327187538147,293.1835327148437,297.1499938964844,293.1499938964844,0.2919494211673736,-5678.765625,304.1264343261719,0.9746086597442628,0.3788070678710937,0.3605735003948211,293.26593017578125,297.1499938964844,293.1499938964844,0.0072022662498056,-2497.97705078125,299.9784240722656,0.4829781949520111,0.050000000745058,0.2328277230262756,291.09405517578125,291.1499938964844,262.0061950683594,260.3327331542969,279.81768798828125,293.2658386230469,291.09735107421875,1.0,0.2665830850601196,0.8629967570304871,0.8629967570304871,1.0,1.0,-1.1939561367034912,0.5139020085334778,0.6800540685653687,0.2248955219984054,0.0,0.0,0.6035921573638916,52.311553955078125,70.0,-12.197793960571287,-13578.6640625,202.84425354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17819.91015625,18000.0,0.0,0.0,0.3002110123634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345186233520508,0.6345251202583313,-6.474833753600251e-06,0.0,0.0003046760102733,0.0,0.0,46.52058410644531,0.0,0.0,0.0,0.4179309010505676,4.0,0.0,1.0
