time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958499908447265,-2214.6572265625,304.14862060546875,0.7147096991539001,0.1544146537780761,0.1405286937952041,293.16229248046875,297.1499938964844,293.1499938964844,0.0042875739745795,-339.4993896484375,296.8179931640625,0.4771625995635986,0.050000000745058,0.0491963848471641,293.1821594238281,297.1499938964844,293.1499938964844,0.2190901339054107,-3336.246337890625,304.152099609375,0.8863313794136047,0.3009931445121765,0.2116415947675705,293.1899719238281,297.1499938964844,293.1499938964844,0.2900784015655517,-5647.01806640625,304.13409423828125,0.962418019771576,0.3771160542964935,0.3587191998958587,293.26666259765625,297.1499938964844,293.1499938964844,0.0071923355571925,-2494.836669921875,299.960693359375,0.4771625995635986,0.050000000745058,0.233366459608078,291.10797119140625,291.1499938964844,261.9971008300781,260.3241577148437,279.8155822753906,293.2665710449219,291.1099853515625,1.0,0.2700312733650207,0.8628159165382385,0.8628159165382385,1.0,1.0,-1.1922656297683716,0.5131226181983948,0.6791430115699768,0.2244855314493179,0.0,0.0,0.604970395565033,55.16363906860352,73.0,7.280658721923828,-13579.3193359375,208.06997680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825439453125,308.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.9765625,18000.0,0.0,0.0,0.3001172542572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397918462753296,0.6397983431816101,-6.530127393489238e-06,0.0,0.0003045808698516,0.0,0.0,47.3840446472168,0.0,0.0,0.0,0.4201030731201172,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958699807524681,-2214.841552734375,304.1490478515625,0.7016343474388123,0.154310330748558,0.1406348198652267,293.1632385253906,297.1499938964844,293.1499938964844,0.0042977929115295,-340.1716003417969,296.8166198730469,0.4661392569541931,0.050000000745058,0.0493992678821086,293.1839294433594,297.1499938964844,293.1499938964844,0.2180899977684021,-3323.838623046875,304.1530456542969,0.8692582845687866,0.2998193502426147,0.2109875380992889,293.1956481933594,297.1499938964844,293.1499938964844,0.2880357801914215,-5612.3486328125,304.1426086425781,0.9415085315704346,0.3749386668205261,0.3565375506877899,293.2681884765625,297.1499938964844,293.1499938964844,0.0071745472960174,-2490.54736328125,299.91912841796875,0.4661392569541931,0.050000000745058,0.2343288511037826,291.1178283691406,291.1499938964844,261.9786071777344,260.30670166015625,279.8108215332031,293.2680969238281,291.118408203125,1.0,0.276209682226181,0.8624542355537415,0.8624542355537415,1.0,1.0,-1.190387487411499,0.5122272372245789,0.6781602501869202,0.2240739911794662,0.0,0.0,0.6084455251693726,60.27579498291016,76.0,9.86103057861328,-13569.3388671875,217.7942047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,308.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.73828125,18000.0,0.0,0.0,0.3002796173095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472413539886475,0.6472479701042175,-6.597793799301144e-06,0.0,0.0003047456266358,0.0,0.0,48.55819320678711,0.0,0.0,0.0,0.4231574535369873,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958699807524681,-2214.841552734375,304.1490478515625,0.7016343474388123,0.154310330748558,0.1406348198652267,293.1632385253906,297.1499938964844,293.1499938964844,0.0042977929115295,-340.1716003417969,296.8166198730469,0.4661392569541931,0.050000000745058,0.0493992678821086,293.1839294433594,297.1499938964844,293.1499938964844,0.2180899977684021,-3323.838623046875,304.1530456542969,0.8692582845687866,0.2998193502426147,0.2109875380992889,293.1956481933594,297.1499938964844,293.1499938964844,0.2880357801914215,-5612.3486328125,304.1426086425781,0.9415085315704346,0.3749386668205261,0.3565375506877899,293.2681884765625,297.1499938964844,293.1499938964844,0.0071745472960174,-2490.54736328125,299.91912841796875,0.4661392569541931,0.050000000745058,0.2343288511037826,291.1178283691406,291.1499938964844,261.9786071777344,260.30670166015625,279.8108215332031,293.2680969238281,291.118408203125,1.0,0.276209682226181,0.8624542355537415,0.8624542355537415,1.0,1.0,-1.190387487411499,0.5122272372245789,0.6781602501869202,0.2240739911794662,0.0,0.0,0.6084455251693726,60.27579498291016,76.0,9.86103057861328,-13569.3388671875,217.7942047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,308.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.73828125,18000.0,0.0,0.0,0.3002796173095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472413539886475,0.6472479701042175,-6.597793799301144e-06,0.0,0.0003047456266358,0.0,0.0,48.55819320678711,0.0,0.0,0.0,0.4231574535369873,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958887860178947,-2215.10009765625,304.1492919921875,0.6929152011871338,0.1542206406593322,0.1406934112310409,293.1644287109375,297.1499938964844,293.1499938964844,0.0043044276535511,-340.6325378417969,296.81201171875,0.4575133025646209,0.050000000745058,0.0495449937880039,293.1854248046875,297.1499938964844,293.1499938964844,0.2172872126102447,-3313.956787109375,304.1535949707031,0.8582698702812195,0.2988313138484955,0.2104182690382003,293.1971740722656,297.1499938964844,293.1499938964844,0.2869840562343597,-5594.7109375,304.1464233398437,0.9275074005126952,0.373709112405777,0.3554272651672363,293.269287109375,297.1499938964844,293.1499938964844,0.0071587054990231,-2486.8896484375,299.88458251953125,0.4575133025646209,0.050000000745058,0.2350201308727264,291.1220092773437,291.1499938964844,261.9635314941406,260.2925109863281,279.8067626953125,293.2691955566406,291.1224975585937,1.0,0.2806003093719482,0.8621648550033569,0.8621648550033569,1.0,1.0,-1.1894463300704956,0.5117555260658264,0.6776907444000244,0.223907932639122,0.0,0.0,0.6110860109329224,63.95438003540039,76.0,8.49018669128418,-13565.689453125,224.91558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.5625,18000.0,0.0,0.0,0.3006939589977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530346870422363,0.6530413627624512,-6.645080702583073e-06,0.0,0.0003051661478821,0.0,0.0,49.451446533203125,0.0,0.0,0.0,0.4254254996776581,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958931222558021,-2215.16162109375,304.1493225097656,0.6909341812133789,0.1541982144117355,0.1407062411308288,293.164794921875,297.1499938964844,293.1499938964844,0.0043057887814939,-340.7274475097656,296.81060791015625,0.4555660486221313,0.050000000745058,0.0495797209441661,293.1858215332031,297.1499938964844,293.1499938964844,0.2170809805393219,-3311.423095703125,304.1537170410156,0.8557910919189453,0.2985767722129822,0.2102695256471634,293.1973571777344,297.1499938964844,293.1499938964844,0.2867537438869476,-5590.88916015625,304.14715576171875,0.9243330359458924,0.3734344840049743,0.3551888465881347,293.2695617675781,297.1499938964844,293.1499938964844,0.0071544842794537,-2485.9111328125,299.8759155273437,0.4555660486221313,0.050000000745058,0.2351848483085632,291.1229248046875,291.1499938964844,261.959716796875,260.2889404296875,279.8057556152344,293.2694702148437,291.12335205078125,1.0,0.2816364765167236,0.8620925545692444,0.8620925545692444,1.0,1.0,-1.189236402511597,0.5116481781005859,0.677588164806366,0.2238751202821731,0.0,0.0,0.6117014288902283,64.83126068115234,79.0,7.983641147613525,-13564.693359375,226.61651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,308.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.345703125,18000.0,0.0,0.0,0.3008297681808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543829441070557,0.6543896198272705,-6.6561883613758255e-06,0.0,0.0003053039836231,0.0,0.0,49.66133117675781,0.0,0.0,0.0,0.4259552955627441,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959158688783645,-2215.5107421875,304.1495056152344,0.6819974184036255,0.1540862768888473,0.1407624930143356,293.1668701171875,297.1499938964844,293.1499938964844,0.0043110274709761,-341.09722900390625,296.8016357421875,0.4469979405403137,0.050000000745058,0.0497448705136776,293.18780517578125,297.1499938964844,293.1499938964844,0.2160215824842453,-3298.434814453125,304.1542358398437,0.8446507453918457,0.297263890504837,0.2094899863004684,293.1976623535156,297.1499938964844,293.1499938964844,0.285709023475647,-5573.77880859375,304.1498107910156,0.9103184342384338,0.3721671104431152,0.3541209399700165,293.270751953125,297.1499938964844,293.1499938964844,0.0071322545409202,-2480.7607421875,299.8321228027344,0.4469979405403137,0.050000000745058,0.2359682470560073,291.1263427734375,291.1499938964844,261.94049072265625,260.2709350585937,279.8002319335937,293.27069091796875,291.1266174316406,1.0,0.2865018844604492,0.8619139790534973,0.8619139790534973,1.0,1.0,-1.1882249116897583,0.5111362934112549,0.6770886778831482,0.2237419784069061,0.0,0.0,0.6146149635314941,69.00166320800781,67.0,5.548120021820068,-13560.6865234375,234.69302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,308.23663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.244140625,18000.0,0.0,0.0,0.3016649782657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606953144073486,0.6607019901275635,-6.708157798129832e-06,0.0,0.0003061516035813,0.0,0.0,50.65085983276367,0.0,0.0,0.0,0.4284408688545227,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959158688783645,-2215.5107421875,304.1495056152344,0.6819974184036255,0.1540862768888473,0.1407624930143356,293.1668701171875,297.1499938964844,293.1499938964844,0.0043110274709761,-341.09722900390625,296.8016357421875,0.4469979405403137,0.050000000745058,0.0497448705136776,293.18780517578125,297.1499938964844,293.1499938964844,0.2160215824842453,-3298.434814453125,304.1542358398437,0.8446507453918457,0.297263890504837,0.2094899863004684,293.1976623535156,297.1499938964844,293.1499938964844,0.285709023475647,-5573.77880859375,304.1498107910156,0.9103184342384338,0.3721671104431152,0.3541209399700165,293.270751953125,297.1499938964844,293.1499938964844,0.0071322545409202,-2480.7607421875,299.8321228027344,0.4469979405403137,0.050000000745058,0.2359682470560073,291.1263427734375,291.1499938964844,261.94049072265625,260.2709350585937,279.8002319335937,293.27069091796875,291.1266174316406,1.0,0.2865018844604492,0.8619139790534973,0.8619139790534973,1.0,1.0,-1.1882249116897583,0.5111362934112549,0.6770886778831482,0.2237419784069061,0.0,0.0,0.6146149635314941,69.00166320800781,67.0,5.548120021820068,-13560.6865234375,234.69302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,308.23663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.244140625,18000.0,0.0,0.0,0.3016649782657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606953144073486,0.6607019901275635,-6.708157798129832e-06,0.0,0.0003061516035813,0.0,0.0,50.65085983276367,0.0,0.0,0.0,0.4284408688545227,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0958077758550643,-2213.385986328125,304.1498718261719,0.6822592616081238,0.1540111750364303,0.1406734585762024,293.1693725585937,297.1499938964844,293.1499938964844,0.0042990762740373,-340.1506042480469,296.7913513183594,0.4473842680454254,0.050000000745058,0.0497369617223739,293.18975830078125,297.1499938964844,293.1499938964844,0.2147353142499923,-3282.61669921875,304.15496826171875,0.8438996076583862,0.2959121167659759,0.2085472345352172,293.1973876953125,297.1499938964844,293.1499938964844,0.2845487594604492,-5555.0986328125,304.1517944335937,0.9098326563835144,0.3710182011127472,0.3530054688453674,293.2717590332031,297.1499938964844,293.1499938964844,0.0070798168890178,-2466.802490234375,299.7889709472656,0.4473842680454254,0.050000000745058,0.2359307259321212,291.1307678222656,291.1499938964844,261.9209289550781,260.252685546875,279.7953491210937,293.2716979980469,291.1315002441406,1.0,0.2854580879211426,0.861735463142395,0.861735463142395,1.0,1.0,-1.185594081878662,0.5098931789398193,0.6757009029388428,0.223215103149414,0.0,0.0,0.6169290542602539,68.76739501953125,55.0,7.490450859069824,-13548.0712890625,233.28033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.716796875,18000.0,0.0,0.0,0.3026708960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661716103553772,0.6661783456802368,-6.754424703103723e-06,0.0,0.0003071725077461,0.0,0.0,51.52592086791992,0.0,0.0,0.0,0.4306019842624664,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0958077758550643,-2213.385986328125,304.1498718261719,0.6822592616081238,0.1540111750364303,0.1406734585762024,293.1693725585937,297.1499938964844,293.1499938964844,0.0042990762740373,-340.1506042480469,296.7913513183594,0.4473842680454254,0.050000000745058,0.0497369617223739,293.18975830078125,297.1499938964844,293.1499938964844,0.2147353142499923,-3282.61669921875,304.15496826171875,0.8438996076583862,0.2959121167659759,0.2085472345352172,293.1973876953125,297.1499938964844,293.1499938964844,0.2845487594604492,-5555.0986328125,304.1517944335937,0.9098326563835144,0.3710182011127472,0.3530054688453674,293.2717590332031,297.1499938964844,293.1499938964844,0.0070798168890178,-2466.802490234375,299.7889709472656,0.4473842680454254,0.050000000745058,0.2359307259321212,291.1307678222656,291.1499938964844,261.9209289550781,260.252685546875,279.7953491210937,293.2716979980469,291.1315002441406,1.0,0.2854580879211426,0.861735463142395,0.861735463142395,1.0,1.0,-1.185594081878662,0.5098931789398193,0.6757009029388428,0.223215103149414,0.0,0.0,0.6169290542602539,68.76739501953125,55.0,7.490450859069824,-13548.0712890625,233.28033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.716796875,18000.0,0.0,0.0,0.3026708960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661716103553772,0.6661783456802368,-6.754424703103723e-06,0.0,0.0003071725077461,0.0,0.0,51.52592086791992,0.0,0.0,0.0,0.4306019842624664,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957185104489326,-2211.64599609375,304.1500549316406,0.6852473616600037,0.1540037393569946,0.1406022608280182,293.1707458496094,297.1499938964844,293.1499938964844,0.0042873839847743,-339.2257080078125,296.7864685058594,0.4503020346164703,0.050000000745058,0.0496786534786224,293.1906433105469,297.1499938964844,293.1499938964844,0.2140092104673385,-3273.664794921875,304.1553955078125,0.8466771841049194,0.2952348887920379,0.2080331295728683,293.1970520019531,297.1499938964844,293.1499938964844,0.2839044332504272,-5544.7958984375,304.15264892578125,0.9136341214179992,0.3704831898212433,0.3524319231510162,293.2721252441406,297.1499938964844,293.1499938964844,0.0070440704002976,-2456.914794921875,299.76812744140625,0.4503020346164703,0.050000000745058,0.2356541454792022,291.1345520019531,291.1499938964844,261.9110412597656,260.24346923828125,279.7929992675781,293.2720947265625,291.1354064941406,1.0,0.2833630740642547,0.8616461753845215,0.8616461753845215,1.0,1.0,-1.183801293373108,0.5090587735176086,0.6747425198554993,0.2228281199932098,0.0,0.0,0.6175814867019653,67.26720428466797,55.0,9.270366668701172,-13537.2431640625,229.6204376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,308.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.12890625,18000.0,0.0,0.0,0.303189605474472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681026220321655,0.6681094169616699,-6.772424967493862e-06,0.0,0.0003076989087276,0.0,0.0,51.84681701660156,0.0,0.0,0.0,0.4313781559467315,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.095619112253189,-2209.7138671875,304.15020751953125,0.689823567867279,0.1540150940418243,0.1405231356620788,293.17218017578125,297.1499938964844,293.1499938964844,0.0042728981934487,-338.0844116210937,296.7814025878906,0.4548026919364929,0.050000000745058,0.0495936386287212,293.19146728515625,297.1499938964844,293.1499938964844,0.213249996304512,-3264.302734375,304.1557922363281,0.8512246608734131,0.2945575714111328,0.2074990570545196,293.1966247558594,297.1499938964844,293.1499938964844,0.2832401990890503,-5534.21923828125,304.1533508300781,0.919808268547058,0.3699709177017212,0.351854145526886,293.2724304199219,297.1499938964844,293.1499938964844,0.0070039718411862,-2445.696533203125,299.7475891113281,0.4548026919364929,0.050000000745058,0.2352508753538131,291.1387634277344,291.1499938964844,261.9010925292969,260.2342224121094,279.7906494140625,293.2723999023437,291.1396484375,1.0,0.280424028635025,0.8615597486495972,0.8615597486495972,1.0,1.0,-1.1817858219146729,0.508125901222229,0.6736599802970886,0.2223825007677078,0.0,0.0,0.617911159992218,65.08756256103516,43.0,10.6136474609375,-13523.5830078125,224.5269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,308.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.103515625,18000.0,0.0,0.0,0.3036927878856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693604588508606,0.669367253780365,-6.785348887206055e-06,0.0,0.0003082095936406,0.0,0.0,52.06375503540039,0.0,0.0,0.0,0.4318965077400207,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954052656888961,-2205.56982421875,304.1505126953125,0.7035133838653564,0.154087632894516,0.1403533220291137,293.1751708984375,297.1499938964844,293.1499938964844,0.0042375451885163,-335.3104248046875,296.7705383300781,0.468284398317337,0.050000000745058,0.0493619292974472,293.1929626464844,297.1499938964844,293.1499938964844,0.2116622775793075,-3244.72607421875,304.156494140625,0.8656395673751831,0.2932034730911255,0.2063855528831482,293.195556640625,297.1499938964844,293.1499938964844,0.2818813621997833,-5512.68994140625,304.1545104980469,0.939012050628662,0.3690069019794464,0.3506966531276703,293.27276611328125,297.1499938964844,293.1499938964844,0.0069144549779593,-2420.3544921875,299.707275390625,0.468284398317337,0.050000000745058,0.2341517359018325,291.147705078125,291.1499938964844,261.8809509277344,260.2156066894531,279.785888671875,293.27276611328125,291.1486511230469,1.0,0.2724732756614685,0.8613868951797485,0.8613868951797485,1.0,1.0,-1.177259087562561,0.5060434341430664,0.6712156534194946,0.2213528603315353,0.0,0.0,0.6176226735115051,59.159210205078125,31.0,12.17676067352295,-13489.7451171875,211.0784454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,308.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.304583877325058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698967218399048,0.6699035167694092,-6.7953092184325214e-06,0.0,0.0003091139369644,0.0,0.0,52.18342590332031,0.0,0.0,0.0,0.4321568608283996,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954052656888961,-2205.56982421875,304.1505126953125,0.7035133838653564,0.154087632894516,0.1403533220291137,293.1751708984375,297.1499938964844,293.1499938964844,0.0042375451885163,-335.3104248046875,296.7705383300781,0.468284398317337,0.050000000745058,0.0493619292974472,293.1929626464844,297.1499938964844,293.1499938964844,0.2116622775793075,-3244.72607421875,304.156494140625,0.8656395673751831,0.2932034730911255,0.2063855528831482,293.195556640625,297.1499938964844,293.1499938964844,0.2818813621997833,-5512.68994140625,304.1545104980469,0.939012050628662,0.3690069019794464,0.3506966531276703,293.27276611328125,297.1499938964844,293.1499938964844,0.0069144549779593,-2420.3544921875,299.707275390625,0.468284398317337,0.050000000745058,0.2341517359018325,291.147705078125,291.1499938964844,261.8809509277344,260.2156066894531,279.785888671875,293.27276611328125,291.1486511230469,1.0,0.2724732756614685,0.8613868951797485,0.8613868951797485,1.0,1.0,-1.177259087562561,0.5060434341430664,0.6712156534194946,0.2213528603315353,0.0,0.0,0.6176226735115051,59.159210205078125,31.0,12.17676067352295,-13489.7451171875,211.0784454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,308.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.304583877325058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698967218399048,0.6699035167694092,-6.7953092184325214e-06,0.0,0.0003091139369644,0.0,0.0,52.18342590332031,0.0,0.0,0.0,0.4321568608283996,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951883047819137,-2201.37890625,304.15069580078125,0.7225114107131958,0.1542162746191024,0.14018115401268,293.17822265625,297.1499938964844,293.1499938964844,0.0041962182149291,-332.08062744140625,296.75848388671875,0.4835537374019623,0.050000000745058,0.0490717105567455,293.1942749023437,297.1499938964844,293.1499938964844,0.2100192606449127,-3224.474609375,304.1570739746094,0.8880900144577026,0.2918512225151062,0.2052298337221145,293.1942749023437,297.1499938964844,293.1499938964844,0.280517578125,-5491.19677734375,304.1552734375,0.9659083485603333,0.3681130409240722,0.349549651145935,293.2728271484375,297.1499938964844,293.1499938964844,0.0068171401508152,-2392.490234375,299.667724609375,0.4835537374019623,0.050000000745058,0.2327750772237777,291.1566772460937,291.1499938964844,261.860595703125,260.19683837890625,279.7807922363281,293.2728271484375,291.1575927734375,1.0,0.2623097002506256,0.8612140417098999,0.8612140417098999,1.0,1.0,-1.1722877025604248,0.5037726163864136,0.6685150861740112,0.2201845794916153,0.0,0.0,0.6161248087882996,51.74282455444336,25.0,12.32749366760254,-13448.908203125,194.61734008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,308.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.095703125,18000.0,0.0,0.0,0.3052279353141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667840838432312,0.6678475737571716,-6.784088782296749e-06,0.0,0.0003097675507888,0.0,0.0,51.88862228393555,0.0,0.0,0.0,0.4313968420028686,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951883047819137,-2201.37890625,304.15069580078125,0.7225114107131958,0.1542162746191024,0.14018115401268,293.17822265625,297.1499938964844,293.1499938964844,0.0041962182149291,-332.08062744140625,296.75848388671875,0.4835537374019623,0.050000000745058,0.0490717105567455,293.1942749023437,297.1499938964844,293.1499938964844,0.2100192606449127,-3224.474609375,304.1570739746094,0.8880900144577026,0.2918512225151062,0.2052298337221145,293.1942749023437,297.1499938964844,293.1499938964844,0.280517578125,-5491.19677734375,304.1552734375,0.9659083485603333,0.3681130409240722,0.349549651145935,293.2728271484375,297.1499938964844,293.1499938964844,0.0068171401508152,-2392.490234375,299.667724609375,0.4835537374019623,0.050000000745058,0.2327750772237777,291.1566772460937,291.1499938964844,261.860595703125,260.19683837890625,279.7807922363281,293.2728271484375,291.1575927734375,1.0,0.2623097002506256,0.8612140417098999,0.8612140417098999,1.0,1.0,-1.1722877025604248,0.5037726163864136,0.6685150861740112,0.2201845794916153,0.0,0.0,0.6161248087882996,51.74282455444336,25.0,12.32749366760254,-13448.908203125,194.61734008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,308.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.095703125,18000.0,0.0,0.0,0.3052279353141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667840838432312,0.6678475737571716,-6.784088782296749e-06,0.0,0.0003097675507888,0.0,0.0,51.88862228393555,0.0,0.0,0.0,0.4313968420028686,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950275883078575,-2198.2763671875,304.1507263183594,0.7426775097846985,0.1543767750263214,0.1400641351938247,293.1812438964844,297.1499938964844,293.1499938964844,0.0041563138365745,-328.9736022949219,296.74468994140625,0.4983880221843719,0.050000000745058,0.048801627010107,293.1954345703125,297.1499938964844,293.1499938964844,0.208416000008583,-3204.7470703125,304.1573791503906,0.9148054718971252,0.2904927134513855,0.2040871977806091,293.1929016113281,297.1499938964844,293.1499938964844,0.2792486548423767,-5471.3232421875,304.1556091308594,0.9912786483764648,0.3672700524330139,0.3484764397144317,293.2726745605469,297.1499938964844,293.1499938964844,0.0067255035974085,-2366.153564453125,299.6282653808594,0.4983880221843719,0.050000000745058,0.2314939051866531,291.164306640625,291.1499938964844,261.8400573730469,260.1779479980469,279.7749938964844,293.272705078125,291.1649475097656,1.0,0.2526615262031555,0.8610783219337463,0.8610783219337463,1.0,1.0,-1.1676251888275146,0.5016569495201111,0.6659682989120483,0.2190594226121902,0.0,0.0,0.6136809587478638,44.83986282348633,25.0,10.28238010406494,-13406.771484375,179.4066925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,308.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.25,18000.0,0.0,0.0,0.3055473268032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635360717773438,0.6635428667068481,-6.75384353598929e-06,0.0,0.0003100917092524,0.0,0.0,51.23410415649414,0.0,0.0,0.0,0.4297516942024231,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950275883078575,-2198.2763671875,304.1507263183594,0.7426775097846985,0.1543767750263214,0.1400641351938247,293.1812438964844,297.1499938964844,293.1499938964844,0.0041563138365745,-328.9736022949219,296.74468994140625,0.4983880221843719,0.050000000745058,0.048801627010107,293.1954345703125,297.1499938964844,293.1499938964844,0.208416000008583,-3204.7470703125,304.1573791503906,0.9148054718971252,0.2904927134513855,0.2040871977806091,293.1929016113281,297.1499938964844,293.1499938964844,0.2792486548423767,-5471.3232421875,304.1556091308594,0.9912786483764648,0.3672700524330139,0.3484764397144317,293.2726745605469,297.1499938964844,293.1499938964844,0.0067255035974085,-2366.153564453125,299.6282653808594,0.4983880221843719,0.050000000745058,0.2314939051866531,291.164306640625,291.1499938964844,261.8400573730469,260.1779479980469,279.7749938964844,293.272705078125,291.1649475097656,1.0,0.2526615262031555,0.8610783219337463,0.8610783219337463,1.0,1.0,-1.1676251888275146,0.5016569495201111,0.6659682989120483,0.2190594226121902,0.0,0.0,0.6136809587478638,44.83986282348633,25.0,10.28238010406494,-13406.771484375,179.4066925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,308.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.25,18000.0,0.0,0.0,0.3055473268032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635360717773438,0.6635428667068481,-6.75384353598929e-06,0.0,0.0003100917092524,0.0,0.0,51.23410415649414,0.0,0.0,0.0,0.4297516942024231,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949327200651168,-2196.3603515625,304.150634765625,0.7579179406166077,0.154547169804573,0.1400603801012039,293.1841125488281,297.1499938964844,293.1499938964844,0.004126192536205,-326.5671691894531,296.7315673828125,0.5094297528266907,0.050000000745058,0.0486379116773605,293.1965026855469,297.1499938964844,293.1499938964844,0.2068393528461456,-3185.2900390625,304.1575622558594,0.9356452226638794,0.2891235649585724,0.2030154019594192,293.1867980957031,297.1499938964844,293.1499938964844,0.2699832320213318,-5321.921875,304.1701965332031,0.9990000128746032,0.3673804104328155,0.3388520777225494,293.2723388671875,297.1499938964844,293.1499938964844,0.0066528380848467,-2344.91796875,299.5901794433594,0.5094297528266907,0.050000000745058,0.2307173162698745,291.1741943359375,291.1499938964844,261.8193054199219,260.1589660644531,279.77294921875,293.2723693847656,291.1771850585937,1.0,0.2452404201030731,0.8609426617622375,0.8609426617622375,1.0,1.0,-1.153658151626587,0.4953866899013519,0.6582714319229126,0.2155898213386535,0.0,0.0,0.6099923253059387,40.50107955932617,25.0,22.60285758972168,-13302.7001953125,166.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.71484375,18000.0,0.0,0.0,0.3054492175579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657498836517334,0.6575055718421936,-6.709814897476463e-06,0.0,0.0003099921159446,0.0,0.0,50.31504440307617,0.0,0.0,0.0,0.4274064898490906,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949327200651168,-2196.3603515625,304.150634765625,0.7579179406166077,0.154547169804573,0.1400603801012039,293.1841125488281,297.1499938964844,293.1499938964844,0.004126192536205,-326.5671691894531,296.7315673828125,0.5094297528266907,0.050000000745058,0.0486379116773605,293.1965026855469,297.1499938964844,293.1499938964844,0.2068393528461456,-3185.2900390625,304.1575622558594,0.9356452226638794,0.2891235649585724,0.2030154019594192,293.1867980957031,297.1499938964844,293.1499938964844,0.2699832320213318,-5321.921875,304.1701965332031,0.9990000128746032,0.3673804104328155,0.3388520777225494,293.2723388671875,297.1499938964844,293.1499938964844,0.0066528380848467,-2344.91796875,299.5901794433594,0.5094297528266907,0.050000000745058,0.2307173162698745,291.1741943359375,291.1499938964844,261.8193054199219,260.1589660644531,279.77294921875,293.2723693847656,291.1771850585937,1.0,0.2452404201030731,0.8609426617622375,0.8609426617622375,1.0,1.0,-1.153658151626587,0.4953866899013519,0.6582714319229126,0.2155898213386535,0.0,0.0,0.6099923253059387,40.50107955932617,25.0,22.60285758972168,-13302.7001953125,166.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.71484375,18000.0,0.0,0.0,0.3054492175579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657498836517334,0.6575055718421936,-6.709814897476463e-06,0.0,0.0003099921159446,0.0,0.0,50.31504440307617,0.0,0.0,0.0,0.4274064898490906,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947978273034095,-2193.56201171875,304.1507873535156,0.7636259198188782,0.1546187847852707,0.1400807052850723,293.185546875,297.1499938964844,293.1499938964844,0.004111127462238,-325.2083740234375,296.7321472167969,0.5135905742645264,0.050000000745058,0.0485843904316425,293.19708251953125,297.1499938964844,293.1499938964844,0.20583575963974,-3172.6728515625,304.15802001953125,0.9428604245185852,0.2884206175804138,0.2024933844804763,293.1760559082031,297.1499938964844,293.1499938964844,0.2623859345912933,-5199.45654296875,304.1802978515625,0.9990000128746032,0.3690220713615417,0.3312723040580749,293.2720642089844,297.1499938964844,293.1499938964844,0.0066172052174806,-2333.428466796875,299.5760192871094,0.5135905742645264,0.050000000745058,0.2304634302854538,291.192138671875,291.1499938964844,261.80889892578125,260.1494445800781,279.7728576660156,293.2721252441406,291.1962280273437,1.0,0.24201200902462,0.8608748316764832,0.8608748316764832,1.0,1.0,-1.1435900926589966,0.4909017086029053,0.6526883840560913,0.2130229026079177,0.0,0.0,0.605410635471344,39.00576400756836,25.0,37.08712387084961,-13217.927734375,160.75653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.021484375,18000.0,0.0,0.0,0.305102676153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512643098831177,0.6512709856033325,-6.67096492179553e-06,0.0,0.0003096404543612,0.0,0.0,49.415557861328125,0.0,0.0,0.0,0.4250203669071197,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.094673290848732,-2190.9912109375,304.1508483886719,0.7690116167068481,0.1546829342842102,0.1400963366031646,293.1869506835937,297.1499938964844,293.1499938964844,0.0040957396849989,-323.84881591796875,296.7320251464844,0.517556369304657,0.050000000745058,0.0485369376838207,293.1976928710937,297.1499938964844,293.1499938964844,0.204856276512146,-3160.391845703125,304.1583251953125,0.9493605494499208,0.2877061367034912,0.2019650191068649,293.1620788574219,297.1499938964844,293.1499938964844,0.2554480135440826,-5087.818359375,304.1873474121094,0.9990000128746032,0.3714326024055481,0.3244036436080932,293.2716979980469,297.1499938964844,293.1499938964844,0.0065830252133309,-2322.494140625,299.56201171875,0.517556369304657,0.050000000745058,0.2302383333444595,291.2093200683594,291.1499938964844,261.7984313964844,260.1399230957031,279.77203369140625,293.2717590332031,291.2123107910156,1.0,0.2390867322683334,0.8608490228652954,0.8608490228652954,1.0,1.0,-1.1344022750854492,0.4868209362030029,0.6475813388824463,0.2106736004352569,0.0,0.0,0.5997058153152466,37.67713928222656,25.0,38.82065200805664,-13122.1845703125,155.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,308.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18164.021484375,18000.0,0.0,0.0,0.3045058846473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415121555328369,0.6415187120437622,-6.606845090573188e-06,0.0,0.0003090347454417,0.0,0.0,48.00893020629883,0.0,0.0,0.0,0.4213798940181732,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945570692420005,-2188.582763671875,304.1507568359375,0.7788681983947754,0.1548131555318832,0.140136033296585,293.1896667480469,297.1499938964844,293.1499938964844,0.0040689534507691,-321.6184997558594,296.72247314453125,0.5248960852622986,0.050000000745058,0.0484570562839508,293.1988220214844,297.1499938964844,293.1499938964844,0.2031752467155456,-3139.5322265625,304.1583251953125,0.9603878259658812,0.2862706184387207,0.2009078860282898,293.1302185058594,297.1499938964844,293.1499938964844,0.2435668557882309,-4897.04736328125,304.1944885253906,0.9990000128746032,0.3775838017463684,0.3125003278255462,293.2705383300781,297.1499938964844,293.1499938964844,0.0065243747085332,-2304.614990234375,299.52984619140625,0.5248960852622986,0.050000000745058,0.2298594117164611,291.2279357910156,291.1499938964844,261.7774353027344,260.1208801269531,279.7685546875,293.2706298828125,291.2290344238281,1.0,0.2340194433927536,0.8607975244522095,0.8607975244522095,1.0,1.0,-1.1183416843414309,0.4797135889530182,0.6386281251907349,0.2065383642911911,0.0,0.0,0.5878769755363464,35.434059143066406,43.0,24.80385398864746,-12934.60546875,146.78773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18208.794921875,18000.0,0.0,0.0,0.3025107383728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184586882591248,0.6184651851654053,-6.440584911615588e-06,0.0,0.0003070099337492,0.0,0.0,44.69902801513672,0.0,0.0,0.0,0.41273233294487,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945570692420005,-2188.582763671875,304.1507568359375,0.7788681983947754,0.1548131555318832,0.140136033296585,293.1896667480469,297.1499938964844,293.1499938964844,0.0040689534507691,-321.6184997558594,296.72247314453125,0.5248960852622986,0.050000000745058,0.0484570562839508,293.1988220214844,297.1499938964844,293.1499938964844,0.2031752467155456,-3139.5322265625,304.1583251953125,0.9603878259658812,0.2862706184387207,0.2009078860282898,293.1302185058594,297.1499938964844,293.1499938964844,0.2435668557882309,-4897.04736328125,304.1944885253906,0.9990000128746032,0.3775838017463684,0.3125003278255462,293.2705383300781,297.1499938964844,293.1499938964844,0.0065243747085332,-2304.614990234375,299.52984619140625,0.5248960852622986,0.050000000745058,0.2298594117164611,291.2279357910156,291.1499938964844,261.7774353027344,260.1208801269531,279.7685546875,293.2706298828125,291.2290344238281,1.0,0.2340194433927536,0.8607975244522095,0.8607975244522095,1.0,1.0,-1.1183416843414309,0.4797135889530182,0.6386281251907349,0.2065383642911911,0.0,0.0,0.5878769755363464,35.434059143066406,43.0,24.80385398864746,-12934.60546875,146.78773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,308.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18208.794921875,18000.0,0.0,0.0,0.3025107383728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184586882591248,0.6184651851654053,-6.440584911615588e-06,0.0,0.0003070099337492,0.0,0.0,44.69902801513672,0.0,0.0,0.0,0.41273233294487,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0947892591357231,-2193.219482421875,304.15008544921875,0.7737134695053101,0.1549048423767089,0.1402731090784073,293.19219970703125,297.1499938964844,293.1499938964844,0.0040562232024967,-320.851318359375,296.6945495605469,0.5208209156990051,0.050000000745058,0.0485002659261226,293.199951171875,297.1499938964844,293.1499938964844,0.2021690756082534,-3127.602294921875,304.1571655273437,0.9516956210136414,0.2847998738288879,0.1999245285987854,293.1102294921875,297.1499938964844,293.1499938964844,0.2491615414619445,-4994.62451171875,304.16949462890625,0.9990000128746032,0.3822023570537567,0.3189876675605774,293.2691650390625,297.1499938964844,293.1499938964844,0.0064956964924931,-2298.2255859375,299.48748779296875,0.5208209156990051,0.050000000745058,0.2300643771886825,291.21539306640625,291.1499938964844,261.7563781738281,260.1018371582031,279.754638671875,293.2692565917969,291.2101745605469,1.0,0.2372893244028091,0.8607459664344788,0.8607459664344788,1.0,1.0,-1.125397562980652,0.4829118847846985,0.6424856781959534,0.2081181406974792,0.0,0.0,0.5792832970619202,36.61850357055664,61.0,-27.09178733825684,-12907.0751953125,150.9943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,308.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18171.630859375,18000.0,0.0,0.0,0.2997305691242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973163843154907,0.5973226428031921,-6.2760914261161815e-06,0.0,0.0003041884338017,0.0,0.0,41.72258377075195,0.0,0.0,0.0,0.4048120379447937,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0947892591357231,-2193.219482421875,304.15008544921875,0.7737134695053101,0.1549048423767089,0.1402731090784073,293.19219970703125,297.1499938964844,293.1499938964844,0.0040562232024967,-320.851318359375,296.6945495605469,0.5208209156990051,0.050000000745058,0.0485002659261226,293.199951171875,297.1499938964844,293.1499938964844,0.2021690756082534,-3127.602294921875,304.1571655273437,0.9516956210136414,0.2847998738288879,0.1999245285987854,293.1102294921875,297.1499938964844,293.1499938964844,0.2491615414619445,-4994.62451171875,304.16949462890625,0.9990000128746032,0.3822023570537567,0.3189876675605774,293.2691650390625,297.1499938964844,293.1499938964844,0.0064956964924931,-2298.2255859375,299.48748779296875,0.5208209156990051,0.050000000745058,0.2300643771886825,291.21539306640625,291.1499938964844,261.7563781738281,260.1018371582031,279.754638671875,293.2692565917969,291.2101745605469,1.0,0.2372893244028091,0.8607459664344788,0.8607459664344788,1.0,1.0,-1.125397562980652,0.4829118847846985,0.6424856781959534,0.2081181406974792,0.0,0.0,0.5792832970619202,36.61850357055664,61.0,-27.09178733825684,-12907.0751953125,150.9943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,308.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18171.630859375,18000.0,0.0,0.0,0.2997305691242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973163843154907,0.5973226428031921,-6.2760914261161815e-06,0.0,0.0003041884338017,0.0,0.0,41.72258377075195,0.0,0.0,0.0,0.4048120379447937,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0954945832490921,-2207.48095703125,304.1488952636719,0.756449818611145,0.1549331098794937,0.1404657810926437,293.1943054199219,297.1499938964844,293.1499938964844,0.0040640817023813,-322.26348876953125,296.63604736328125,0.5078401565551758,0.050000000745058,0.0486595556139946,293.2011413574219,297.1499938964844,293.1499938964844,0.2021594792604446,-3128.821044921875,304.15478515625,0.925226867198944,0.2832978665828705,0.1990018188953399,293.1256103515625,297.1499938964844,293.1499938964844,0.2715003788471222,-5362.3017578125,304.1254577636719,0.9990000128746032,0.3801708519458771,0.3418561518192291,293.2685546875,297.1499938964844,293.1499938964844,0.0065014623105525,-2306.20361328125,299.42401123046875,0.5078401565551758,0.050000000745058,0.230819970369339,291.1493835449219,291.1499938964844,261.7352294921875,260.08282470703125,279.7323303222656,293.2685546875,291.1412658691406,1.0,0.2471541464328766,0.86069655418396,0.86069655418396,1.0,1.0,-1.1530611515045166,0.4952673017978668,0.6577938795089722,0.2149632573127746,0.0,0.0,0.5834479331970215,41.0284423828125,64.0,-82.16197204589844,-13109.728515625,167.48240661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5942077636719,308.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59375,18000.0,0.0,0.0,0.2971881628036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957769155502319,0.5957831144332886,-6.2228650676843245e-06,0.0,0.0003016082046087,0.0,0.0,41.28785705566406,0.0,0.0,0.0,0.4038673043251037,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0954945832490921,-2207.48095703125,304.1488952636719,0.756449818611145,0.1549331098794937,0.1404657810926437,293.1943054199219,297.1499938964844,293.1499938964844,0.0040640817023813,-322.26348876953125,296.63604736328125,0.5078401565551758,0.050000000745058,0.0486595556139946,293.2011413574219,297.1499938964844,293.1499938964844,0.2021594792604446,-3128.821044921875,304.15478515625,0.925226867198944,0.2832978665828705,0.1990018188953399,293.1256103515625,297.1499938964844,293.1499938964844,0.2715003788471222,-5362.3017578125,304.1254577636719,0.9990000128746032,0.3801708519458771,0.3418561518192291,293.2685546875,297.1499938964844,293.1499938964844,0.0065014623105525,-2306.20361328125,299.42401123046875,0.5078401565551758,0.050000000745058,0.230819970369339,291.1493835449219,291.1499938964844,261.7352294921875,260.08282470703125,279.7323303222656,293.2685546875,291.1412658691406,1.0,0.2471541464328766,0.86069655418396,0.86069655418396,1.0,1.0,-1.1530611515045166,0.4952673017978668,0.6577938795089722,0.2149632573127746,0.0,0.0,0.5834479331970215,41.0284423828125,64.0,-82.16197204589844,-13109.728515625,167.48240661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5942077636719,308.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59375,18000.0,0.0,0.0,0.2971881628036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957769155502319,0.5957831144332886,-6.2228650676843245e-06,0.0,0.0003016082046087,0.0,0.0,41.28785705566406,0.0,0.0,0.0,0.4038673043251037,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961548537015914,-2220.7392578125,304.148193359375,0.7389930486679077,0.1549290269613266,0.1406493335962295,293.1956787109375,297.1499938964844,293.1499938964844,0.0040792161598801,-324.1624755859375,296.57965087890625,0.4950425624847412,0.050000000745058,0.0488579720258712,293.2020874023437,297.1499938964844,293.1499938964844,0.2020967602729797,-3129.10546875,304.1533508300781,0.8985905051231384,0.2818066477775574,0.1981017291545868,293.1669311523437,297.1499938964844,293.1499938964844,0.2854982614517212,-5587.6015625,304.1126403808594,0.9909213185310364,0.3724162578582763,0.3550572097301483,293.269287109375,297.1499938964844,293.1499938964844,0.0065107839182019,-2314.835205078125,299.3573913574219,0.4950425624847412,0.050000000745058,0.2317611873149871,291.0854187011719,291.1499938964844,261.71405029296875,260.0639038085937,279.71612548828125,293.26922607421875,291.0827941894531,1.0,0.2558939754962921,0.8606470823287964,0.8606470823287964,1.0,1.0,-1.1690049171447754,0.5024013519287109,0.6666035056114197,0.2189395874738693,0.0,0.0,0.5968618392944336,46.27546310424805,67.0,-65.37899780273438,-13339.8046875,182.75454711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.490234375,18000.0,0.0,0.0,0.2959534823894501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163930296897888,0.6163994073867798,-6.333661985991057e-06,0.0,0.0003003551682922,0.0,0.0,43.89521026611328,0.0,0.0,0.0,0.4111316204071045,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961548537015914,-2220.7392578125,304.148193359375,0.7389930486679077,0.1549290269613266,0.1406493335962295,293.1956787109375,297.1499938964844,293.1499938964844,0.0040792161598801,-324.1624755859375,296.57965087890625,0.4950425624847412,0.050000000745058,0.0488579720258712,293.2020874023437,297.1499938964844,293.1499938964844,0.2020967602729797,-3129.10546875,304.1533508300781,0.8985905051231384,0.2818066477775574,0.1981017291545868,293.1669311523437,297.1499938964844,293.1499938964844,0.2854982614517212,-5587.6015625,304.1126403808594,0.9909213185310364,0.3724162578582763,0.3550572097301483,293.269287109375,297.1499938964844,293.1499938964844,0.0065107839182019,-2314.835205078125,299.3573913574219,0.4950425624847412,0.050000000745058,0.2317611873149871,291.0854187011719,291.1499938964844,261.71405029296875,260.0639038085937,279.71612548828125,293.26922607421875,291.0827941894531,1.0,0.2558939754962921,0.8606470823287964,0.8606470823287964,1.0,1.0,-1.1690049171447754,0.5024013519287109,0.6666035056114197,0.2189395874738693,0.0,0.0,0.5968618392944336,46.27546310424805,67.0,-65.37899780273438,-13339.8046875,182.75454711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.490234375,18000.0,0.0,0.0,0.2959534823894501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163930296897888,0.6163994073867798,-6.333661985991057e-06,0.0,0.0003003551682922,0.0,0.0,43.89521026611328,0.0,0.0,0.0,0.4111316204071045,4.0,0.0,1.0
