time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0962013825774192,-2221.4775390625,304.1484375,0.7298476696014404,0.1549045443534851,0.1407582610845565,293.1962585449219,297.1499938964844,293.1499938964844,0.0040844571776688,-324.4985656738281,296.57208251953125,0.4882954955101013,0.050000000745058,0.0489804856479167,293.2025756835937,297.1499938964844,293.1499938964844,0.2014601677656173,-3121.07275390625,304.1539306640625,0.8853685259819031,0.281052678823471,0.1976756900548935,293.1799621582031,297.1499938964844,293.1499938964844,0.2831551730632782,-5544.32666015625,304.12371826171875,0.9769499897956848,0.369635134935379,0.3519573509693146,293.27001953125,297.1499938964844,293.1499938964844,0.0065074618905782,-2313.880615234375,299.3358459472656,0.4882954955101013,0.050000000745058,0.2323423326015472,291.08868408203125,291.1499938964844,261.7034912109375,260.054443359375,279.712646484375,293.2698974609375,291.09185791015625,1.0,0.2596417069435119,0.8606224060058594,0.8606224060058594,1.0,1.0,-1.166174054145813,0.5011212229728699,0.6650528311729431,0.2182600200176239,0.0,0.0,0.6007826924324036,49.338653564453125,67.0,-17.49338150024414,-13379.166015625,187.8860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,308.392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.107421875,18000.0,0.0,0.0,0.2957783043384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278117299079895,0.6278181076049805,-6.420300451281946e-06,0.0,0.000300177372992,0.0,0.0,45.525428771972656,0.0,0.0,0.0,0.4153443276882171,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961436480283737,-2220.134033203125,304.1488342285156,0.7221100330352783,0.1548541784286499,0.1408312171697616,293.1968688964844,297.1499938964844,293.1499938964844,0.0040837228298187,-324.2751159667969,296.5711669921875,0.4824679791927337,0.050000000745058,0.0490929819643497,293.203125,297.1499938964844,293.1499938964844,0.2006363570690155,-3110.58056640625,304.1546936035156,0.8742335438728333,0.2802780270576477,0.1972265541553497,293.18731689453125,297.1499938964844,293.1499938964844,0.2811092436313629,-5509.41796875,304.1321716308594,0.9641687273979188,0.3678081035614013,0.3499222099781036,293.2708435058594,297.1499938964844,293.1499938964844,0.0064962892793118,-2309.935791015625,299.3182983398437,0.4824679791927337,0.050000000745058,0.2328759729862213,291.1038818359375,291.1499938964844,261.6929016113281,260.0450439453125,279.70916748046875,293.270751953125,291.1065368652344,1.0,0.2630962133407593,0.8604543209075928,0.8604543209075928,1.0,1.0,-1.1640545129776,0.500189483165741,0.6638650298118591,0.2176423221826553,0.0,0.0,0.6023245453834534,52.155574798583984,70.0,7.688901424407959,-13384.5419921875,192.79751586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,308.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17869.77734375,18000.0,0.0,0.0,0.2957809269428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340492963790894,0.6340557932853699,-6.482495791715337e-06,0.0,0.0003001800214406,0.0,0.0,46.51649475097656,0.0,0.0,0.0,0.417847067117691,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961130708456039,-2219.32275390625,304.1492614746094,0.7089468240737915,0.1547265648841858,0.1409136354923248,293.1980895996094,297.1499938964844,293.1499938964844,0.0040823072195053,-324.03643798828125,296.5594482421875,0.4720379114151001,0.050000000745058,0.0492939539253711,293.2041931152344,297.1499938964844,293.1499938964844,0.1992300003767013,-3092.927734375,304.15545654296875,0.8564713597297668,0.2787158191204071,0.1962889283895492,293.1937255859375,297.1499938964844,293.1499938964844,0.2788889706134796,-5471.47119140625,304.1416015625,0.942262887954712,0.3655458390712738,0.3476059138774872,293.27252197265625,297.1499938964844,293.1499938964844,0.0064751035533845,-2303.723388671875,299.2767028808594,0.4720379114151001,0.050000000745058,0.2338292896747589,291.1176147460937,291.1499938964844,261.6717834472656,260.0263366699219,279.7016296386719,293.2724304199219,291.11834716796875,1.0,0.2693089842796325,0.8601181507110596,0.8601181507110596,1.0,1.0,-1.1616325378417969,0.4991309344768524,0.6625016331672668,0.21688312292099,0.0,0.0,0.6055230498313904,57.20723342895508,73.0,12.501115798950195,-13373.32421875,202.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,308.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.2961100935935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413993835449219,0.6414059400558472,-6.552436843776377e-06,0.0,0.0003005141043104,0.0,0.0,47.6807975769043,0.0,0.0,0.0,0.4208918809890747,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961130708456039,-2219.32275390625,304.1492614746094,0.7089468240737915,0.1547265648841858,0.1409136354923248,293.1980895996094,297.1499938964844,293.1499938964844,0.0040823072195053,-324.03643798828125,296.5594482421875,0.4720379114151001,0.050000000745058,0.0492939539253711,293.2041931152344,297.1499938964844,293.1499938964844,0.1992300003767013,-3092.927734375,304.15545654296875,0.8564713597297668,0.2787158191204071,0.1962889283895492,293.1937255859375,297.1499938964844,293.1499938964844,0.2788889706134796,-5471.47119140625,304.1416015625,0.942262887954712,0.3655458390712738,0.3476059138774872,293.27252197265625,297.1499938964844,293.1499938964844,0.0064751035533845,-2303.723388671875,299.2767028808594,0.4720379114151001,0.050000000745058,0.2338292896747589,291.1176147460937,291.1499938964844,261.6717834472656,260.0263366699219,279.7016296386719,293.2724304199219,291.11834716796875,1.0,0.2693089842796325,0.8601181507110596,0.8601181507110596,1.0,1.0,-1.1616325378417969,0.4991309344768524,0.6625016331672668,0.21688312292099,0.0,0.0,0.6055230498313904,57.20723342895508,73.0,12.501115798950195,-13373.32421875,202.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,308.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.2961100935935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413993835449219,0.6414059400558472,-6.552436843776377e-06,0.0,0.0003005141043104,0.0,0.0,47.6807975769043,0.0,0.0,0.0,0.4208918809890747,4.0,0.0,1.0
484740,293.14971923828125,297.1499938964844,293.1499938964844,0.0961128920316696,-2219.19775390625,304.1495056152344,0.6976818442344666,0.1546010375022888,0.1409690976142883,293.1991271972656,297.1499938964844,293.1499938964844,0.0040810317732393,-323.8861694335937,296.5434875488281,0.4617320895195007,0.050000000745058,0.0494730472564697,293.2050170898437,297.1499938964844,293.1499938964844,0.1979255080223083,-3076.66943359375,304.1557922363281,0.8426358699798584,0.2771743237972259,0.1953433603048324,293.1955871582031,297.1499938964844,293.1499938964844,0.2776001989841461,-5449.66796875,304.146484375,0.9243237376213074,0.3640589118003845,0.3462552726268768,293.27398681640625,297.1499938964844,293.1499938964844,0.0064532081596553,-2297.7666015625,299.2324523925781,0.4617320895195007,0.050000000745058,0.2346788495779037,291.1238098144531,291.1499938964844,261.65069580078125,260.0077819824219,279.69366455078125,293.2738952636719,291.1243591308594,1.0,0.2747919857501983,0.8597820401191711,0.8597820401191711,1.0,1.0,-1.1601773500442505,0.4984970986843109,0.661680281162262,0.2163891792297363,0.0,0.0,0.6085792779922485,61.71910095214844,61.0,9.792160987854004,-13368.255859375,210.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.306640625,18000.0,0.0,0.0,0.2967712879180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481339931488037,0.6481406092643738,-6.607657724089222e-06,0.0,0.0003011851513292,0.0,0.0,48.71033477783203,0.0,0.0,0.0,0.4235294163227081,4.0,0.0,1.0
484800,293.14971923828125,297.1499938964844,293.1499938964844,0.0961128920316696,-2219.19775390625,304.1495056152344,0.6976818442344666,0.1546010375022888,0.1409690976142883,293.1991271972656,297.1499938964844,293.1499938964844,0.0040810317732393,-323.8861694335937,296.5434875488281,0.4617320895195007,0.050000000745058,0.0494730472564697,293.2050170898437,297.1499938964844,293.1499938964844,0.1979255080223083,-3076.66943359375,304.1557922363281,0.8426358699798584,0.2771743237972259,0.1953433603048324,293.1955871582031,297.1499938964844,293.1499938964844,0.2776001989841461,-5449.66796875,304.146484375,0.9243237376213074,0.3640589118003845,0.3462552726268768,293.27398681640625,297.1499938964844,293.1499938964844,0.0064532081596553,-2297.7666015625,299.2324523925781,0.4617320895195007,0.050000000745058,0.2346788495779037,291.1238098144531,291.1499938964844,261.65069580078125,260.0077819824219,279.69366455078125,293.2738952636719,291.1243591308594,1.0,0.2747919857501983,0.8597820401191711,0.8597820401191711,1.0,1.0,-1.1601773500442505,0.4984970986843109,0.661680281162262,0.2163891792297363,0.0,0.0,0.6085792779922485,61.71910095214844,61.0,9.792160987854004,-13368.255859375,210.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.306640625,18000.0,0.0,0.0,0.2967712879180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481339931488037,0.6481406092643738,-6.607657724089222e-06,0.0,0.0003011851513292,0.0,0.0,48.71033477783203,0.0,0.0,0.0,0.4235294163227081,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0960062891244888,-2217.089599609375,304.1498413085937,0.6970967054367065,0.1545244753360748,0.1408903747797012,293.19976806640625,297.1499938964844,293.1499938964844,0.0040659587830305,-322.6844482421875,296.5277709960937,0.4612886607646942,0.050000000745058,0.0494804605841636,293.2054443359375,297.1499938964844,293.1499938964844,0.1965175420045852,-3059.1005859375,304.1562194824219,0.840735137462616,0.2756924331188202,0.1943030059337616,293.1957092285156,297.1499938964844,293.1499938964844,0.2764299809932709,-5430.32568359375,304.1495666503906,0.9224651455879213,0.3628743290901184,0.3450895547866821,293.27508544921875,297.1499938964844,293.1499938964844,0.0064062140882015,-2284.143798828125,299.1884460449219,0.4612886607646942,0.050000000745058,0.23471400141716,291.12921142578125,291.1499938964844,261.6297302246094,259.9894104003906,279.6860046386719,293.2750244140625,291.1299133300781,1.0,0.2741879820823669,0.859637439250946,0.859637439250946,1.0,1.0,-1.1574867963790894,0.4973150789737701,0.6601717472076416,0.21561960875988,0.0,0.0,0.6110097765922546,61.86733627319336,49.0,9.100523948669434,-13354.16015625,209.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2890625,18000.0,0.0,0.0,0.2976536452770233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537485122680664,0.6537551879882812,-6.654528078797739e-06,0.0,0.0003020806179847,0.0,0.0,49.58363723754883,0.0,0.0,0.0,0.4257345795631408,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0960062891244888,-2217.089599609375,304.1498413085937,0.6970967054367065,0.1545244753360748,0.1408903747797012,293.19976806640625,297.1499938964844,293.1499938964844,0.0040659587830305,-322.6844482421875,296.5277709960937,0.4612886607646942,0.050000000745058,0.0494804605841636,293.2054443359375,297.1499938964844,293.1499938964844,0.1965175420045852,-3059.1005859375,304.1562194824219,0.840735137462616,0.2756924331188202,0.1943030059337616,293.1957092285156,297.1499938964844,293.1499938964844,0.2764299809932709,-5430.32568359375,304.1495666503906,0.9224651455879213,0.3628743290901184,0.3450895547866821,293.27508544921875,297.1499938964844,293.1499938964844,0.0064062140882015,-2284.143798828125,299.1884460449219,0.4612886607646942,0.050000000745058,0.23471400141716,291.12921142578125,291.1499938964844,261.6297302246094,259.9894104003906,279.6860046386719,293.2750244140625,291.1299133300781,1.0,0.2741879820823669,0.859637439250946,0.859637439250946,1.0,1.0,-1.1574867963790894,0.4973150789737701,0.6601717472076416,0.21561960875988,0.0,0.0,0.6110097765922546,61.86733627319336,49.0,9.100523948669434,-13354.16015625,209.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2890625,18000.0,0.0,0.0,0.2976536452770233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537485122680664,0.6537551879882812,-6.654528078797739e-06,0.0,0.0003020806179847,0.0,0.0,49.58363723754883,0.0,0.0,0.0,0.4257345795631408,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958406701683998,-2213.86083984375,304.1501770019531,0.7048909664154053,0.1545402854681015,0.1407615393400192,293.20001220703125,297.1499938964844,293.1499938964844,0.0040398654527962,-320.6128234863281,296.5141906738281,0.4688591659069061,0.050000000745058,0.0493518784642219,293.2053527832031,297.1499938964844,293.1499938964844,0.195031464099884,-3040.515869140625,304.1566162109375,0.8479223847389221,0.2743066549301147,0.1932261735200882,293.1949768066406,297.1499938964844,293.1499938964844,0.2752146124839782,-5410.5771484375,304.1517333984375,0.9329708814620972,0.3618629872798919,0.3439733684062958,293.2757263183594,297.1499938964844,293.1499938964844,0.0063394247554242,-2264.192626953125,299.1460876464844,0.4688591659069061,0.050000000745058,0.2341040670871734,291.13653564453125,291.1499938964844,261.60888671875,259.97125244140625,279.6786804199219,293.27569580078125,291.1373596191406,1.0,0.2694202065467834,0.8594928979873657,0.8594928979873657,1.0,1.0,-1.1538138389587402,0.4956909418106079,0.6581228971481323,0.2146164327859878,0.0,0.0,0.6123231649398804,58.55890274047852,37.0,10.309043884277344,-13330.5908203125,202.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452575683594,308.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.228515625,18000.0,0.0,0.0,0.2986055612564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574260592460632,0.6574327349662781,-6.688091616524616e-06,0.0,0.0003030466905329,0.0,0.0,50.177734375,0.0,0.0,0.0,0.4272048473358154,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958406701683998,-2213.86083984375,304.1501770019531,0.7048909664154053,0.1545402854681015,0.1407615393400192,293.20001220703125,297.1499938964844,293.1499938964844,0.0040398654527962,-320.6128234863281,296.5141906738281,0.4688591659069061,0.050000000745058,0.0493518784642219,293.2053527832031,297.1499938964844,293.1499938964844,0.195031464099884,-3040.515869140625,304.1566162109375,0.8479223847389221,0.2743066549301147,0.1932261735200882,293.1949768066406,297.1499938964844,293.1499938964844,0.2752146124839782,-5410.5771484375,304.1517333984375,0.9329708814620972,0.3618629872798919,0.3439733684062958,293.2757263183594,297.1499938964844,293.1499938964844,0.0063394247554242,-2264.192626953125,299.1460876464844,0.4688591659069061,0.050000000745058,0.2341040670871734,291.13653564453125,291.1499938964844,261.60888671875,259.97125244140625,279.6786804199219,293.27569580078125,291.1373596191406,1.0,0.2694202065467834,0.8594928979873657,0.8594928979873657,1.0,1.0,-1.1538138389587402,0.4956909418106079,0.6581228971481323,0.2146164327859878,0.0,0.0,0.6123231649398804,58.55890274047852,37.0,10.309043884277344,-13330.5908203125,202.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452575683594,308.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.228515625,18000.0,0.0,0.0,0.2986055612564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574260592460632,0.6574327349662781,-6.688091616524616e-06,0.0,0.0003030466905329,0.0,0.0,50.177734375,0.0,0.0,0.0,0.4272048473358154,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957512632012367,-2212.1240234375,304.1502990722656,0.7113710641860962,0.1545800417661667,0.1406924575567245,293.1999206542969,297.1499938964844,293.1499938964844,0.0040241125971078,-319.3652038574219,296.5080261230469,0.4743061065673828,0.050000000745058,0.049251452088356,293.20513916015625,297.1499938964844,293.1499938964844,0.1942813396453857,-3031.128662109375,304.1567687988281,0.8545182347297668,0.2736485004425049,0.1926857829093933,293.1944274902344,297.1499938964844,293.1499938964844,0.2745997011661529,-5400.67626953125,304.15252685546875,0.9420602917671204,0.3614039719104767,0.3434272408485412,293.27587890625,297.1499938964844,293.1499938964844,0.0063012242317199,-2252.65673828125,299.1253967285156,0.4743061065673828,0.050000000745058,0.2336276769638061,291.1405029296875,291.1499938964844,261.5985107421875,259.9622802734375,279.6751403808594,293.2758483886719,291.1413269042969,1.0,0.2658235132694244,0.8594205975532532,0.8594205975532532,1.0,1.0,-1.151734471321106,0.4947685897350311,0.6569659113883972,0.214060440659523,0.0,0.0,0.6125615835189819,55.98655700683594,37.0,10.763287544250488,-13315.8828125,196.39942932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,308.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.744140625,18000.0,0.0,0.0,0.2990630865097046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584084630012512,0.6584151387214661,-6.698319793940755e-06,0.0,0.000303511013044,0.0,0.0,50.34467315673828,0.0,0.0,0.0,0.4276102483272552,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956609994173049,-2210.37255859375,304.1504211425781,0.7191162109375,0.1546388417482376,0.1406237334012985,293.19976806640625,297.1499938964844,293.1499938964844,0.004007073584944,-318.01678466796875,296.5022277832031,0.480448454618454,0.050000000745058,0.0491326190531253,293.2048034667969,297.1499938964844,293.1499938964844,0.1935317665338516,-3021.744873046875,304.15692138671875,0.8632315397262573,0.2730119228363037,0.192147210240364,293.1937561035156,297.1499938964844,293.1499938964844,0.2739832699298858,-5390.79736328125,304.1531677246094,0.9533759951591492,0.3609707653522491,0.342888593673706,293.27593994140625,297.1499938964844,293.1499938964844,0.0062607354484498,-2240.359375,299.1050109863281,0.480448454618454,0.050000000745058,0.2330639958381652,291.14453125,291.1499938964844,261.5881652832031,259.953369140625,279.6716003417969,293.27593994140625,291.1453857421875,1.0,0.2615614831447601,0.8593558073043823,0.8593558073043823,1.0,1.0,-1.149539828300476,0.4937940537929535,0.655745804309845,0.2134803831577301,0.0,0.0,0.6125187277793884,52.946739196777344,25.0,11.098947525024414,-13299.6552734375,189.7502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,308.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.2994870841503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588150858879089,0.6588218212127686,-6.70399640512187e-06,0.0,0.0003039413131773,0.0,0.0,50.422489166259766,0.0,0.0,0.0,0.4277909696102142,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954861566424369,-2206.983642578125,304.15057373046875,0.7391252517700195,0.1548066586256027,0.1404940634965896,293.1990966796875,297.1499938964844,293.1499938964844,0.0039703706279397,-315.11553955078125,296.4916381835937,0.495320975780487,0.050000000745058,0.048853326588869,293.2039489746094,297.1499938964844,293.1499938964844,0.1920474618673324,-3003.15576171875,304.1570739746094,0.8880412578582764,0.2717975974082947,0.1910817772150039,293.1922302246094,297.1499938964844,293.1499938964844,0.2727600038051605,-5371.29833984375,304.1541442871094,0.9809383749961852,0.360171377658844,0.341836154460907,293.2757873535156,297.1499938964844,293.1499938964844,0.0061751385219395,-2214.177734375,299.06500244140625,0.495320975780487,0.050000000745058,0.2317391484975814,291.15264892578125,291.1499938964844,261.5676574707031,259.93572998046875,279.6647033691406,293.2757873535156,291.15350341796875,1.0,0.2513632774353027,0.8592261672019958,0.8592261672019958,1.0,1.0,-1.1449167728424072,0.4917373955249786,0.653179407119751,0.2122745364904403,0.0,0.0,0.6116182208061218,45.81037521362305,25.0,11.22299861907959,-13263.2978515625,174.39651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,308.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.884765625,18000.0,0.0,0.0,0.3001821935176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579116582870483,0.6579183340072632,-6.701617621729383e-06,0.0,0.0003046467609237,0.0,0.0,50.31072235107422,0.0,0.0,0.0,0.4274820685386657,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954861566424369,-2206.983642578125,304.15057373046875,0.7391252517700195,0.1548066586256027,0.1404940634965896,293.1990966796875,297.1499938964844,293.1499938964844,0.0039703706279397,-315.11553955078125,296.4916381835937,0.495320975780487,0.050000000745058,0.048853326588869,293.2039489746094,297.1499938964844,293.1499938964844,0.1920474618673324,-3003.15576171875,304.1570739746094,0.8880412578582764,0.2717975974082947,0.1910817772150039,293.1922302246094,297.1499938964844,293.1499938964844,0.2727600038051605,-5371.29833984375,304.1541442871094,0.9809383749961852,0.360171377658844,0.341836154460907,293.2757873535156,297.1499938964844,293.1499938964844,0.0061751385219395,-2214.177734375,299.06500244140625,0.495320975780487,0.050000000745058,0.2317391484975814,291.15264892578125,291.1499938964844,261.5676574707031,259.93572998046875,279.6647033691406,293.2757873535156,291.15350341796875,1.0,0.2513632774353027,0.8592261672019958,0.8592261672019958,1.0,1.0,-1.1449167728424072,0.4917373955249786,0.653179407119751,0.2122745364904403,0.0,0.0,0.6116182208061218,45.81037521362305,25.0,11.22299861907959,-13263.2978515625,174.39651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,308.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.884765625,18000.0,0.0,0.0,0.3001821935176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579116582870483,0.6579183340072632,-6.701617621729383e-06,0.0,0.0003046467609237,0.0,0.0,50.31072235107422,0.0,0.0,0.0,0.4274820685386657,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954161211848259,-2205.59619140625,304.1504821777344,0.7574529647827148,0.155008316040039,0.1404778510332107,293.19805908203125,297.1499938964844,293.1499938964844,0.0039412956684827,-312.8152160644531,296.4814453125,0.5085538625717163,0.050000000745058,0.0486498363316059,293.20294189453125,297.1499938964844,293.1499938964844,0.1907078474760055,-2986.416748046875,304.1569519042969,0.910564422607422,0.2706348598003387,0.1901150196790695,293.1904602050781,297.1499938964844,293.1499938964844,0.270950436592102,-5341.93994140625,304.1559753417969,0.9990000128746032,0.3594609797000885,0.340060144662857,293.2753601074219,297.1499938964844,293.1499938964844,0.0061026704497635,-2192.006103515625,299.02520751953125,0.5085538625717163,0.050000000745058,0.2307738810777664,291.15936279296875,291.1499938964844,261.5473327636719,259.9184265136719,279.6579284667969,293.275390625,291.159912109375,1.0,0.2438573241233825,0.8590965270996094,0.8590965270996094,1.0,1.0,-1.1402554512023926,0.4896482527256012,0.650607168674469,0.2111075520515442,0.0,0.0,0.6098876595497131,40.59419250488281,25.0,9.194079399108888,-13223.8916015625,162.87010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.576171875,18000.0,0.0,0.0,0.3006162941455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549870371818542,0.6549937129020691,-6.682301318505779e-06,0.0,0.0003050873347092,0.0,0.0,49.88103485107422,0.0,0.0,0.0,0.4263830780982971,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954161211848259,-2205.59619140625,304.1504821777344,0.7574529647827148,0.155008316040039,0.1404778510332107,293.19805908203125,297.1499938964844,293.1499938964844,0.0039412956684827,-312.8152160644531,296.4814453125,0.5085538625717163,0.050000000745058,0.0486498363316059,293.20294189453125,297.1499938964844,293.1499938964844,0.1907078474760055,-2986.416748046875,304.1569519042969,0.910564422607422,0.2706348598003387,0.1901150196790695,293.1904602050781,297.1499938964844,293.1499938964844,0.270950436592102,-5341.93994140625,304.1559753417969,0.9990000128746032,0.3594609797000885,0.340060144662857,293.2753601074219,297.1499938964844,293.1499938964844,0.0061026704497635,-2192.006103515625,299.02520751953125,0.5085538625717163,0.050000000745058,0.2307738810777664,291.15936279296875,291.1499938964844,261.5473327636719,259.9184265136719,279.6579284667969,293.275390625,291.159912109375,1.0,0.2438573241233825,0.8590965270996094,0.8590965270996094,1.0,1.0,-1.1402554512023926,0.4896482527256012,0.650607168674469,0.2111075520515442,0.0,0.0,0.6098876595497131,40.59419250488281,25.0,9.194079399108888,-13223.8916015625,162.87010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.576171875,18000.0,0.0,0.0,0.3006162941455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549870371818542,0.6549937129020691,-6.682301318505779e-06,0.0,0.0003050873347092,0.0,0.0,49.88103485107422,0.0,0.0,0.0,0.4263830780982971,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952862128615379,-2202.806884765625,304.1505432128906,0.7689483761787415,0.1552138030529022,0.1405659317970276,293.1966857910156,297.1499938964844,293.1499938964844,0.0039201350882649,-310.91510009765625,296.48223876953125,0.5168692469596863,0.050000000745058,0.0485450290143489,293.2019348144531,297.1499938964844,293.1499938964844,0.1891953200101852,-2967.184326171875,304.1571655273437,0.9247020483016968,0.2694992423057556,0.1892458498477935,293.1756896972656,297.1499938964844,293.1499938964844,0.2574412524700165,-5118.2265625,304.1761474609375,0.9990000128746032,0.3613845705986023,0.3255708813667297,293.2746276855469,297.1499938964844,293.1499938964844,0.0060420152731239,-2172.01025390625,298.99298095703125,0.5168692469596863,0.050000000745058,0.2302767187356948,291.1824951171875,291.1499938964844,261.5272827148437,259.9014587402344,279.65655517578125,293.2746887207031,291.18634033203125,1.0,0.2376924902200698,0.8589925765991211,0.8589925765991211,1.0,1.0,-1.1220781803131104,0.4816061556339264,0.6404719948768616,0.2064032107591629,0.0,0.0,0.6044350266456604,37.690040588378906,25.0,34.639488220214844,-13085.177734375,151.99301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,308.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.82421875,18000.0,0.0,0.0,0.3005312383174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479668617248535,0.6479734778404236,-6.639250841544708e-06,0.0,0.0003050010127481,0.0,0.0,48.87823867797852,0.0,0.0,0.0,0.4236946403980255,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952862128615379,-2202.806884765625,304.1505432128906,0.7689483761787415,0.1552138030529022,0.1405659317970276,293.1966857910156,297.1499938964844,293.1499938964844,0.0039201350882649,-310.91510009765625,296.48223876953125,0.5168692469596863,0.050000000745058,0.0485450290143489,293.2019348144531,297.1499938964844,293.1499938964844,0.1891953200101852,-2967.184326171875,304.1571655273437,0.9247020483016968,0.2694992423057556,0.1892458498477935,293.1756896972656,297.1499938964844,293.1499938964844,0.2574412524700165,-5118.2265625,304.1761474609375,0.9990000128746032,0.3613845705986023,0.3255708813667297,293.2746276855469,297.1499938964844,293.1499938964844,0.0060420152731239,-2172.01025390625,298.99298095703125,0.5168692469596863,0.050000000745058,0.2302767187356948,291.1824951171875,291.1499938964844,261.5272827148437,259.9014587402344,279.65655517578125,293.2746887207031,291.18634033203125,1.0,0.2376924902200698,0.8589925765991211,0.8589925765991211,1.0,1.0,-1.1220781803131104,0.4816061556339264,0.6404719948768616,0.2064032107591629,0.0,0.0,0.6044350266456604,37.690040588378906,25.0,34.639488220214844,-13085.177734375,151.99301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,308.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.82421875,18000.0,0.0,0.0,0.3005312383174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479668617248535,0.6479734778404236,-6.639250841544708e-06,0.0,0.0003050010127481,0.0,0.0,48.87823867797852,0.0,0.0,0.0,0.4236946403980255,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.095140054821968,-2199.6845703125,304.1506042480469,0.778737485408783,0.1554048657417297,0.1406620889902115,293.1952514648437,297.1499938964844,293.1499938964844,0.0038989982567727,-308.9903869628906,296.4866638183594,0.5240475535392761,0.050000000745058,0.0484659187495708,293.2010498046875,297.1499938964844,293.1499938964844,0.1876614242792129,-2947.643310546875,304.1573181152344,0.9363573789596558,0.2683617770671844,0.188393622636795,293.14825439453125,297.1499938964844,293.1499938964844,0.2449759989976883,-4921.84619140625,304.18780517578125,0.9990000128746032,0.3662845194339752,0.3138281404972076,293.2734680175781,297.1499938964844,293.1499938964844,0.0059846160002052,-2152.760986328125,298.9642944335937,0.5240475535392761,0.050000000745058,0.229901447892189,291.2105712890625,291.1499938964844,261.5074768066406,259.8848571777344,279.65399169921875,293.2735595703125,291.2125549316406,1.0,0.232597604393959,0.8588886260986328,0.8588886260986328,1.0,1.0,-1.1056069135665894,0.4742781519889831,0.631328821182251,0.2023157626390457,0.0,0.0,0.5942882299423218,35.46692657470703,25.0,32.4738883972168,-12909.9150390625,143.40174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.53125,18000.0,0.0,0.0,0.299559473991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300191879272461,0.6300256848335266,-6.519123417092487e-06,0.0,0.0003040147712454,0.0,0.0,46.31340408325195,0.0,0.0,0.0,0.417013555765152,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.095140054821968,-2199.6845703125,304.1506042480469,0.778737485408783,0.1554048657417297,0.1406620889902115,293.1952514648437,297.1499938964844,293.1499938964844,0.0038989982567727,-308.9903869628906,296.4866638183594,0.5240475535392761,0.050000000745058,0.0484659187495708,293.2010498046875,297.1499938964844,293.1499938964844,0.1876614242792129,-2947.643310546875,304.1573181152344,0.9363573789596558,0.2683617770671844,0.188393622636795,293.14825439453125,297.1499938964844,293.1499938964844,0.2449759989976883,-4921.84619140625,304.18780517578125,0.9990000128746032,0.3662845194339752,0.3138281404972076,293.2734680175781,297.1499938964844,293.1499938964844,0.0059846160002052,-2152.760986328125,298.9642944335937,0.5240475535392761,0.050000000745058,0.229901447892189,291.2105712890625,291.1499938964844,261.5074768066406,259.8848571777344,279.65399169921875,293.2735595703125,291.2125549316406,1.0,0.232597604393959,0.8588886260986328,0.8588886260986328,1.0,1.0,-1.1056069135665894,0.4742781519889831,0.631328821182251,0.2023157626390457,0.0,0.0,0.5942882299423218,35.46692657470703,25.0,32.4738883972168,-12909.9150390625,143.40174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771850585937,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.53125,18000.0,0.0,0.0,0.299559473991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300191879272461,0.6300256848335266,-6.519123417092487e-06,0.0,0.0003040147712454,0.0,0.0,46.31340408325195,0.0,0.0,0.0,0.417013555765152,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951256230473518,-2199.3212890625,304.1505126953125,0.7833018898963928,0.1555066555738449,0.1407184302806854,293.1944885253906,297.1499938964844,293.1499938964844,0.0038902843371033,-308.2431335449219,296.4854431152344,0.5274208784103394,0.050000000745058,0.0484317690134048,293.2006225585937,297.1499938964844,293.1499938964844,0.1870107948780059,-2939.4384765625,304.1571655273437,0.9415839910507202,0.2678026854991913,0.1879764050245285,293.13311767578125,297.1499938964844,293.1499938964844,0.2397997677326202,-4838.40185546875,304.1903381347656,0.9990000128746032,0.3692807257175445,0.3086213767528534,293.2726745605469,297.1499938964844,293.1499938964844,0.0059594050981104,-2144.664306640625,298.9481506347656,0.5274208784103394,0.050000000745058,0.2297394573688507,291.2181396484375,291.1499938964844,261.4976806640625,259.876708984375,279.652099609375,293.2727966308594,291.2193908691406,1.0,0.2303974330425262,0.8588365912437439,0.8588365912437439,1.0,1.0,-1.0986882448196411,0.4712168574333191,0.627471387386322,0.2005679458379745,0.0,0.0,0.5889724493026733,34.510032653808594,25.0,25.26377487182617,-12827.6474609375,139.76507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18183.837890625,18000.0,0.0,0.0,0.2987068891525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196147799491882,0.619621217250824,-6.443632173613878e-06,0.0,0.0003031495143659,0.0,0.0,44.83191680908203,0.0,0.0,0.0,0.4131100475788116,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951422825455665,-2199.583984375,304.150390625,0.7875951528549194,0.1556156575679779,0.1407838612794876,293.1936340332031,297.1499938964844,293.1499938964844,0.0038826817180961,-307.6136779785156,296.4827575683594,0.5306007862091064,0.050000000745058,0.0484011322259902,293.2001342773437,297.1499938964844,293.1499938964844,0.1864186823368072,-2932.01123046875,304.1569519042969,0.9463347792625428,0.2672528326511383,0.1875676810741424,293.1179504394531,297.1499938964844,293.1499938964844,0.235106959939003,-4762.79736328125,304.1915283203125,0.9990000128746032,0.3724713325500488,0.3038741052150726,293.2717590332031,297.1499938964844,293.1499938964844,0.0059362282045185,-2137.3916015625,298.93133544921875,0.5306007862091064,0.050000000745058,0.2295941263437271,291.2227478027344,291.1499938964844,261.48797607421875,259.86865234375,279.6497802734375,293.2718811035156,291.2234191894531,1.0,0.2283947467803955,0.858860194683075,0.858860194683075,1.0,1.0,-1.0923665761947632,0.4684253334999084,0.62394118309021,0.1989797800779342,0.0,0.0,0.583649754524231,33.65058517456055,28.0,17.742429733276367,-12750.0458984375,136.50521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9765625,18000.0,0.0,0.0,0.2976214587688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090433597564697,0.6090497374534607,-6.365920853568241e-06,0.0,0.0003020479634869,0.0,0.0,43.35063552856445,0.0,0.0,0.0,0.4091439247131347,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0952938199043273,-2202.478515625,304.1499938964844,0.7929072976112366,0.15584696829319,0.140954315662384,293.1917724609375,297.1499938964844,293.1499938964844,0.0038717687129974,-306.8016967773437,296.4723205566406,0.5344350934028625,0.050000000745058,0.0483660176396369,293.19921875,297.1499938964844,293.1499938964844,0.1854494214057922,-2920.018310546875,304.1562194824219,0.9513278007507324,0.266173392534256,0.1867855042219162,293.0910339355469,297.1499938964844,293.1499938964844,0.2295489013195037,-4674.86279296875,304.1867370605469,0.9990000128746032,0.3787561953067779,0.2983388006687164,293.26959228515625,297.1499938964844,293.1499938964844,0.0058976407162845,-2126.00439453125,298.8949584960937,0.5344350934028625,0.050000000745058,0.2294275611639022,291.2218322753906,291.1499938964844,261.46881103515625,259.8528747558594,279.6431579589844,293.2697448730469,291.2206420898437,1.0,0.2261568158864975,0.8589074611663818,0.8589074611663818,1.0,1.0,-1.084743618965149,0.4650644958019256,0.6196790933609009,0.1970674991607666,0.0,0.0,0.5739391446113586,32.660972595214844,46.0,-2.109641790390014,-12632.85546875,132.70526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50048828125,308.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.634765625,18000.0,0.0,0.0,0.2948582768440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588805079460144,0.5888112783432007,-6.215691882971441e-06,0.0,0.0002992436639033,0.0,0.0,40.58975982666016,0.0,0.0,0.0,0.401597112417221,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0952938199043273,-2202.478515625,304.1499938964844,0.7929072976112366,0.15584696829319,0.140954315662384,293.1917724609375,297.1499938964844,293.1499938964844,0.0038717687129974,-306.8016967773437,296.4723205566406,0.5344350934028625,0.050000000745058,0.0483660176396369,293.19921875,297.1499938964844,293.1499938964844,0.1854494214057922,-2920.018310546875,304.1562194824219,0.9513278007507324,0.266173392534256,0.1867855042219162,293.0910339355469,297.1499938964844,293.1499938964844,0.2295489013195037,-4674.86279296875,304.1867370605469,0.9990000128746032,0.3787561953067779,0.2983388006687164,293.26959228515625,297.1499938964844,293.1499938964844,0.0058976407162845,-2126.00439453125,298.8949584960937,0.5344350934028625,0.050000000745058,0.2294275611639022,291.2218322753906,291.1499938964844,261.46881103515625,259.8528747558594,279.6431579589844,293.2697448730469,291.2206420898437,1.0,0.2261568158864975,0.8589074611663818,0.8589074611663818,1.0,1.0,-1.084743618965149,0.4650644958019256,0.6196790933609009,0.1970674991607666,0.0,0.0,0.5739391446113586,32.660972595214844,46.0,-2.109641790390014,-12632.85546875,132.70526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50048828125,308.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.634765625,18000.0,0.0,0.0,0.2948582768440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588805079460144,0.5888112783432007,-6.215691882971441e-06,0.0,0.0002992436639033,0.0,0.0,40.58975982666016,0.0,0.0,0.0,0.401597112417221,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957804694771766,-2212.12353515625,304.149169921875,0.7826741337776184,0.1560450345277786,0.1412186175584793,293.18975830078125,297.1499938964844,293.1499938964844,0.0038742320612072,-307.3733215332031,296.4451599121094,0.5262254476547241,0.050000000745058,0.048443716019392,293.1984558105469,297.1499938964844,293.1499938964844,0.1850876957178115,-2916.191650390625,304.1547241210937,0.9358187317848206,0.2650775909423828,0.1860856860876083,293.0825500488281,297.1499938964844,293.1499938964844,0.2407086789608001,-4864.87255859375,304.1551818847656,0.9990000128746032,0.3820346593856811,0.3104457557201385,293.2676086425781,297.1499938964844,293.1499938964844,0.0058821076527237,-2124.221435546875,298.8465881347656,0.5262254476547241,0.050000000745058,0.2297961264848709,291.1911926269531,291.1499938964844,261.45001220703125,259.8375549316406,279.6287536621094,293.2677001953125,291.1844787597656,1.0,0.2317544817924499,0.858954668045044,0.858954668045044,1.0,1.0,-1.0992766618728638,0.4714939296245575,0.6277827620506287,0.200694739818573,0.0,0.0,0.569882869720459,34.818824768066406,64.0,-50.16189193725586,-12688.431640625,140.49993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,308.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.77734375,18000.0,0.0,0.0,0.2917639017105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754410624504089,0.5754472017288208,-6.10360302744084e-06,0.0,0.0002961032732855,0.0,0.0,38.75859451293945,0.0,0.0,0.0,0.396575927734375,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957804694771766,-2212.12353515625,304.149169921875,0.7826741337776184,0.1560450345277786,0.1412186175584793,293.18975830078125,297.1499938964844,293.1499938964844,0.0038742320612072,-307.3733215332031,296.4451599121094,0.5262254476547241,0.050000000745058,0.048443716019392,293.1984558105469,297.1499938964844,293.1499938964844,0.1850876957178115,-2916.191650390625,304.1547241210937,0.9358187317848206,0.2650775909423828,0.1860856860876083,293.0825500488281,297.1499938964844,293.1499938964844,0.2407086789608001,-4864.87255859375,304.1551818847656,0.9990000128746032,0.3820346593856811,0.3104457557201385,293.2676086425781,297.1499938964844,293.1499938964844,0.0058821076527237,-2124.221435546875,298.8465881347656,0.5262254476547241,0.050000000745058,0.2297961264848709,291.1911926269531,291.1499938964844,261.45001220703125,259.8375549316406,279.6287536621094,293.2677001953125,291.1844787597656,1.0,0.2317544817924499,0.858954668045044,0.858954668045044,1.0,1.0,-1.0992766618728638,0.4714939296245575,0.6277827620506287,0.200694739818573,0.0,0.0,0.569882869720459,34.818824768066406,64.0,-50.16189193725586,-12688.431640625,140.49993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,308.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.77734375,18000.0,0.0,0.0,0.2917639017105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754410624504089,0.5754472017288208,-6.10360302744084e-06,0.0,0.0002961032732855,0.0,0.0,38.75859451293945,0.0,0.0,0.0,0.396575927734375,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966589078307151,-2229.704833984375,304.1479797363281,0.761253833770752,0.1561735570430755,0.1415298581123352,293.1875915527344,297.1499938964844,293.1499938964844,0.0038948250003159,-309.8192443847656,296.39312744140625,0.5099617838859558,0.050000000745058,0.0486310422420501,293.197998046875,297.1499938964844,293.1499938964844,0.1854825317859649,-2922.5205078125,304.1524963378906,0.9049333930015564,0.2639440596103668,0.185442104935646,293.1105041503906,297.1499938964844,293.1499938964844,0.2675078511238098,-5306.22900390625,304.10858154296875,0.9990000128746032,0.37815922498703,0.33786141872406,293.2668762207031,297.1499938964844,293.1499938964844,0.0058915261179208,-2133.50390625,298.7773132324219,0.5099617838859558,0.050000000745058,0.2306847274303436,291.1168212890625,291.1499938964844,261.4316711425781,259.8228759765625,279.60797119140625,293.266845703125,291.1080322265625,1.0,0.2435722202062606,0.8588649034500122,0.8588649034500122,1.0,1.0,-1.1330691576004028,0.4864435493946075,0.6466256380081177,0.2092647105455398,0.0,0.0,0.5790370106697083,40.01822662353516,67.0,-94.73284912109376,-12971.0029296875,159.69302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,308.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.544921875,18000.0,0.0,0.0,0.2894547283649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833424925804138,0.5833485722541809,-6.115276846685447e-06,0.0,0.0002937597455456,0.0,0.0,39.54654312133789,0.0,0.0,0.0,0.3990571796894073,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966589078307151,-2229.704833984375,304.1479797363281,0.761253833770752,0.1561735570430755,0.1415298581123352,293.1875915527344,297.1499938964844,293.1499938964844,0.0038948250003159,-309.8192443847656,296.39312744140625,0.5099617838859558,0.050000000745058,0.0486310422420501,293.197998046875,297.1499938964844,293.1499938964844,0.1854825317859649,-2922.5205078125,304.1524963378906,0.9049333930015564,0.2639440596103668,0.185442104935646,293.1105041503906,297.1499938964844,293.1499938964844,0.2675078511238098,-5306.22900390625,304.10858154296875,0.9990000128746032,0.37815922498703,0.33786141872406,293.2668762207031,297.1499938964844,293.1499938964844,0.0058915261179208,-2133.50390625,298.7773132324219,0.5099617838859558,0.050000000745058,0.2306847274303436,291.1168212890625,291.1499938964844,261.4316711425781,259.8228759765625,279.60797119140625,293.266845703125,291.1080322265625,1.0,0.2435722202062606,0.8588649034500122,0.8588649034500122,1.0,1.0,-1.1330691576004028,0.4864435493946075,0.6466256380081177,0.2092647105455398,0.0,0.0,0.5790370106697083,40.01822662353516,67.0,-94.73284912109376,-12971.0029296875,159.69302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,308.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.544921875,18000.0,0.0,0.0,0.2894547283649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833424925804138,0.5833485722541809,-6.115276846685447e-06,0.0,0.0002937597455456,0.0,0.0,39.54654312133789,0.0,0.0,0.0,0.3990571796894073,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974358841776847,-2245.113037109375,304.1473999023437,0.7404282689094543,0.1562646478414535,0.1418325453996658,293.1850891113281,297.1499938964844,293.1499938964844,0.0039225695654749,-312.67449951171875,296.347900390625,0.494686871767044,0.050000000745058,0.0488642714917659,293.1976013183594,297.1499938964844,293.1499938964844,0.1857120245695114,-2926.39404296875,304.1513366699219,0.8768556714057922,0.2628064155578613,0.1848160475492477,293.16217041015625,297.1499938964844,293.1499938964844,0.282682865858078,-5547.88525390625,304.0998229980469,0.9879494309425354,0.3686766028404236,0.351863145828247,293.2677307128906,297.1499938964844,293.1499938964844,0.0059027872048318,-2142.4677734375,298.7070007324219,0.494686871767044,0.050000000745058,0.2317910641431808,291.0513000488281,291.1499938964844,261.4139099121094,259.8089294433594,279.5948181152344,293.26763916015625,291.04949951171875,1.0,0.2538418471813202,0.8587751984596252,0.8587751984596252,1.0,1.0,-1.150930404663086,0.4943493008613586,0.6565810441970825,0.2138741016387939,0.0,0.0,0.5971985459327698,46.17319107055664,70.0,-64.53842163085938,-13246.96875,176.95281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,308.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.12890625,18000.0,0.0,0.0,0.2889688313007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133909225463867,0.6133972406387329,-6.292390480666654e-06,0.0,0.0002932666102424,0.0,0.0,43.36968231201172,0.0,0.0,0.0,0.4097981452941894,4.0,0.0,1.0
