time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974358841776847,-2245.113037109375,304.1473999023437,0.7404282689094543,0.1562646478414535,0.1418325453996658,293.1850891113281,297.1499938964844,293.1499938964844,0.0039225695654749,-312.67449951171875,296.347900390625,0.494686871767044,0.050000000745058,0.0488642714917659,293.1976013183594,297.1499938964844,293.1499938964844,0.1857120245695114,-2926.39404296875,304.1513366699219,0.8768556714057922,0.2628064155578613,0.1848160475492477,293.16217041015625,297.1499938964844,293.1499938964844,0.282682865858078,-5547.88525390625,304.0998229980469,0.9879494309425354,0.3686766028404236,0.351863145828247,293.2677307128906,297.1499938964844,293.1499938964844,0.0059027872048318,-2142.4677734375,298.7070007324219,0.494686871767044,0.050000000745058,0.2317910641431808,291.0513000488281,291.1499938964844,261.4139099121094,259.8089294433594,279.5948181152344,293.26763916015625,291.04949951171875,1.0,0.2538418471813202,0.8587751984596252,0.8587751984596252,1.0,1.0,-1.150930404663086,0.4943493008613586,0.6565810441970825,0.2138741016387939,0.0,0.0,0.5971985459327698,46.17319107055664,70.0,-64.53842163085938,-13246.96875,176.95281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,308.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.12890625,18000.0,0.0,0.0,0.2889688313007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133909225463867,0.6133972406387329,-6.292390480666654e-06,0.0,0.0002932666102424,0.0,0.0,43.36968231201172,0.0,0.0,0.0,0.4097981452941894,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974821224808693,-2245.733154296875,304.1477966308594,0.7300571799278259,0.156283751130104,0.1419999748468399,293.18389892578125,297.1499938964844,293.1499938964844,0.0039333985187113,-313.3712158203125,296.3504333496094,0.4870023429393768,0.050000000745058,0.0490051992237567,293.1975402832031,297.1499938964844,293.1499938964844,0.1851629912853241,-2919.199951171875,304.152099609375,0.8627530336380005,0.2622201144695282,0.1845229715108871,293.17742919921875,297.1499938964844,293.1499938964844,0.2796776592731476,-5494.20849609375,304.1143798828125,0.9713340997695924,0.3655158579349518,0.3482795655727386,293.2685546875,297.1499938964844,293.1499938964844,0.0059001948684453,-2141.117431640625,298.68804931640625,0.4870023429393768,0.050000000745058,0.2324595600366592,291.0604858398437,291.1499938964844,261.4052124023437,259.8022155761719,279.59326171875,293.2684326171875,291.06500244140625,1.0,0.2581727206707001,0.8587303161621094,0.8587303161621094,1.0,1.0,-1.147633075714111,0.492817223072052,0.6548159122467041,0.2132088541984558,0.0,0.0,0.6024264693260193,49.69986343383789,70.0,-8.72546672821045,-13290.888671875,182.8103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,308.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17735.70703125,18000.0,0.0,0.0,0.2892830669879913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286023855209351,0.6286088228225708,-6.41041197013692e-06,0.0,0.0002935855300165,0.0,0.0,45.54910659790039,0.0,0.0,0.0,0.4154627025127411,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974274203181266,-2244.35888671875,304.1482849121094,0.7215378284454346,0.1562760025262832,0.1421253234148025,293.18292236328125,297.1499938964844,293.1499938964844,0.0039376975037157,-313.4781799316406,296.3593444824219,0.480456531047821,0.050000000745058,0.0491324849426746,293.19757080078125,297.1499938964844,293.1499938964844,0.1844491362571716,-2909.8173828125,304.15301513671875,0.8513851761817932,0.2616075873374939,0.1841991692781448,293.1860046386719,297.1499938964844,293.1499938964844,0.277352899312973,-5454.03857421875,304.1250305175781,0.9564805626869202,0.3634838163852691,0.3459869921207428,293.2694702148437,297.1499938964844,293.1499938964844,0.0058897393755614,-2136.754150390625,298.67340087890625,0.480456531047821,0.050000000745058,0.2330633550882339,291.08087158203125,291.1499938964844,261.3966369628906,259.795654296875,279.59149169921875,293.2693786621094,291.0844116210937,1.0,0.2621315419673919,0.8585577607154846,0.8585577607154846,1.0,1.0,-1.145519733428955,0.4918601512908935,0.6536595821380615,0.2126803696155548,0.0,0.0,0.6049723029136658,52.89386367797852,73.0,18.061616897583008,-13297.013671875,188.3839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,308.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.150390625,18000.0,0.0,0.0,0.2898159921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637429416179657,0.6374359130859375,-6.496465630334569e-06,0.0,0.0002941263956017,0.0,0.0,46.94470977783203,0.0,0.0,0.0,0.4190124869346618,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974354818463325,-2244.163818359375,304.1488342285156,0.7072860598564148,0.1562401056289672,0.1423101276159286,293.1812744140625,297.1499938964844,293.1499938964844,0.0039466065354645,-313.9602966308594,296.3642272949219,0.4685785472393036,0.050000000745058,0.0493569448590278,293.1977844238281,297.1499938964844,293.1499938964844,0.1832885444164276,-2894.831787109375,304.1539306640625,0.833864688873291,0.2603599727153778,0.183499664068222,293.1932983398437,297.1499938964844,293.1499938964844,0.2749240100383758,-5411.72900390625,304.1371459960937,0.9319800138473512,0.3610710501670837,0.343479186296463,293.271240234375,297.1499938964844,293.1499938964844,0.0058703077957034,-2130.060302734375,298.6352233886719,0.4685785472393036,0.050000000745058,0.2341281026601791,291.1005859375,291.1499938964844,261.3798522949219,259.78302001953125,279.5873413085937,293.2711181640625,291.10186767578125,1.0,0.2691456079483032,0.8582125306129456,0.8582125306129456,1.0,1.0,-1.143438458442688,0.490895003080368,0.6525434851646423,0.2121807932853698,0.0,0.0,0.6100037693977356,58.549537658691406,61.0,20.97422218322754,-13288.203125,198.735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.96484375,18000.0,0.0,0.0,0.2912647724151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648978590965271,0.6489852070808411,-6.602926077903248e-06,0.0,0.0002955967211164,0.0,0.0,48.77180862426758,0.0,0.0,0.0,0.4237406253814697,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974354818463325,-2244.163818359375,304.1488342285156,0.7072860598564148,0.1562401056289672,0.1423101276159286,293.1812744140625,297.1499938964844,293.1499938964844,0.0039466065354645,-313.9602966308594,296.3642272949219,0.4685785472393036,0.050000000745058,0.0493569448590278,293.1977844238281,297.1499938964844,293.1499938964844,0.1832885444164276,-2894.831787109375,304.1539306640625,0.833864688873291,0.2603599727153778,0.183499664068222,293.1932983398437,297.1499938964844,293.1499938964844,0.2749240100383758,-5411.72900390625,304.1371459960937,0.9319800138473512,0.3610710501670837,0.343479186296463,293.271240234375,297.1499938964844,293.1499938964844,0.0058703077957034,-2130.060302734375,298.6352233886719,0.4685785472393036,0.050000000745058,0.2341281026601791,291.1005859375,291.1499938964844,261.3798522949219,259.78302001953125,279.5873413085937,293.2711181640625,291.10186767578125,1.0,0.2691456079483032,0.8582125306129456,0.8582125306129456,1.0,1.0,-1.143438458442688,0.490895003080368,0.6525434851646423,0.2121807932853698,0.0,0.0,0.6100037693977356,58.549537658691406,61.0,20.97422218322754,-13288.203125,198.735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.96484375,18000.0,0.0,0.0,0.2912647724151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648978590965271,0.6489852070808411,-6.602926077903248e-06,0.0,0.0002955967211164,0.0,0.0,48.77180862426758,0.0,0.0,0.0,0.4237406253814697,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973696187138557,-2242.697021484375,304.1493225097656,0.7047052979469299,0.1562530994415283,0.1423428058624267,293.1797790527344,297.1499938964844,293.1499938964844,0.0039429198950529,-313.5435791015625,296.3647155761719,0.4662087857723236,0.050000000745058,0.0493983998894691,293.1977844238281,297.1499938964844,293.1499938964844,0.1820813119411468,-2879.354248046875,304.1546325683594,0.8299517035484314,0.2591513991355896,0.1826769858598709,293.1950378417969,297.1499938964844,293.1499938964844,0.2734272181987762,-5385.90185546875,304.1438293457031,0.926555037498474,0.3596136271953583,0.3419820070266723,293.27252197265625,297.1499938964844,293.1499938964844,0.0058296299539506,-2116.95947265625,298.5945739746094,0.4662087857723236,0.050000000745058,0.2343247532844543,291.11260986328125,291.1499938964844,261.36346435546875,259.7709655761719,279.5833740234375,293.2724609375,291.11395263671875,1.0,0.2696461081504822,0.8578673601150513,0.8578673601150513,1.0,1.0,-1.1409796476364136,0.4897569119930267,0.6512227058410645,0.211600586771965,0.0,0.0,0.6142040491104126,59.56679153442383,49.0,19.10286521911621,-13276.93359375,199.91915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,308.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.919921875,18000.0,0.0,0.0,0.293046623468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588536500930786,0.6588603258132935,-6.686542747047497e-06,0.0,0.0002974050876218,0.0,0.0,50.32241821289063,0.0,0.0,0.0,0.427639901638031,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973696187138557,-2242.697021484375,304.1493225097656,0.7047052979469299,0.1562530994415283,0.1423428058624267,293.1797790527344,297.1499938964844,293.1499938964844,0.0039429198950529,-313.5435791015625,296.3647155761719,0.4662087857723236,0.050000000745058,0.0493983998894691,293.1977844238281,297.1499938964844,293.1499938964844,0.1820813119411468,-2879.354248046875,304.1546325683594,0.8299517035484314,0.2591513991355896,0.1826769858598709,293.1950378417969,297.1499938964844,293.1499938964844,0.2734272181987762,-5385.90185546875,304.1438293457031,0.926555037498474,0.3596136271953583,0.3419820070266723,293.27252197265625,297.1499938964844,293.1499938964844,0.0058296299539506,-2116.95947265625,298.5945739746094,0.4662087857723236,0.050000000745058,0.2343247532844543,291.11260986328125,291.1499938964844,261.36346435546875,259.7709655761719,279.5833740234375,293.2724609375,291.11395263671875,1.0,0.2696461081504822,0.8578673601150513,0.8578673601150513,1.0,1.0,-1.1409796476364136,0.4897569119930267,0.6512227058410645,0.211600586771965,0.0,0.0,0.6142040491104126,59.56679153442383,49.0,19.10286521911621,-13276.93359375,199.91915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,308.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.919921875,18000.0,0.0,0.0,0.293046623468399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588536500930786,0.6588603258132935,-6.686542747047497e-06,0.0,0.0002974050876218,0.0,0.0,50.32241821289063,0.0,0.0,0.0,0.427639901638031,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972587689757347,-2240.41015625,304.1497497558594,0.7113063931465149,0.156367614865303,0.1423243880271911,293.1781921386719,297.1499938964844,293.1499938964844,0.0039279190823435,-312.2536315917969,296.36602783203125,0.4719835817813873,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1808104515075683,-2863.079833984375,304.1552124023437,0.8356894850730896,0.258029967546463,0.1818039268255233,293.19464111328125,297.1499938964844,293.1499938964844,0.2721332311630249,-5364.10546875,304.14801025390625,0.9350462555885316,0.3585511445999145,0.3408042788505554,293.2732849121094,297.1499938964844,293.1499938964844,0.0057711517438292,-2098.0302734375,298.5551147460937,0.4719835817813873,0.050000000745058,0.2338348180055618,291.12469482421875,291.1499938964844,261.3474426269531,259.7594299316406,279.5791931152344,293.27325439453125,291.1259155273437,1.0,0.2656735479831695,0.8577463030815125,0.8577463030815125,1.0,1.0,-1.1377842426300049,0.4883058369159698,0.6494783759117126,0.2108467817306518,0.0,0.0,0.6167616844177246,56.90909957885742,37.0,17.45563316345215,-13255.7783203125,193.74420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.51171875,18000.0,0.0,0.0,0.2949432730674743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655335426330566,0.6655402779579163,-6.7469568421074655e-06,0.0,0.0002993299276567,0.0,0.0,51.41097259521485,0.0,0.0,0.0,0.4303210973739624,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972587689757347,-2240.41015625,304.1497497558594,0.7113063931465149,0.156367614865303,0.1423243880271911,293.1781921386719,297.1499938964844,293.1499938964844,0.0039279190823435,-312.2536315917969,296.36602783203125,0.4719835817813873,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1808104515075683,-2863.079833984375,304.1552124023437,0.8356894850730896,0.258029967546463,0.1818039268255233,293.19464111328125,297.1499938964844,293.1499938964844,0.2721332311630249,-5364.10546875,304.14801025390625,0.9350462555885316,0.3585511445999145,0.3408042788505554,293.2732849121094,297.1499938964844,293.1499938964844,0.0057711517438292,-2098.0302734375,298.5551147460937,0.4719835817813873,0.050000000745058,0.2338348180055618,291.12469482421875,291.1499938964844,261.3474426269531,259.7594299316406,279.5791931152344,293.27325439453125,291.1259155273437,1.0,0.2656735479831695,0.8577463030815125,0.8577463030815125,1.0,1.0,-1.1377842426300049,0.4883058369159698,0.6494783759117126,0.2108467817306518,0.0,0.0,0.6167616844177246,56.90909957885742,37.0,17.45563316345215,-13255.7783203125,193.74420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.51171875,18000.0,0.0,0.0,0.2949432730674743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655335426330566,0.6655402779579163,-6.7469568421074655e-06,0.0,0.0002993299276567,0.0,0.0,51.41097259521485,0.0,0.0,0.0,0.4303210973739624,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971449688076973,-2238.09375,304.1500244140625,0.7243666648864746,0.1565741002559662,0.142298936843872,293.1764221191406,297.1499938964844,293.1499938964844,0.0039059643168002,-310.4330139160156,296.3680419921875,0.4824091494083404,0.050000000745058,0.0490943305194377,293.196533203125,297.1499938964844,293.1499938964844,0.1795327067375183,-2846.733642578125,304.15557861328125,0.8495647311210632,0.2569931149482727,0.1809189468622207,293.1932983398437,297.1499938964844,293.1499938964844,0.2709138393402099,-5343.9873046875,304.1506652832031,0.95413339138031,0.3576934039592743,0.3397547304630279,293.2735290527344,297.1499938964844,293.1499938964844,0.0057017388753592,-2075.475830078125,298.5166015625,0.4824091494083404,0.050000000745058,0.2328823655843734,291.1361083984375,291.1499938964844,261.3317565917969,259.74835205078125,279.5750732421875,293.2735290527344,291.1373291015625,1.0,0.2583884298801422,0.8576252460479736,0.8576252460479736,1.0,1.0,-1.1340477466583252,0.4866148233413696,0.6474328637123108,0.2099586427211761,0.0,0.0,0.6178491711616516,51.775386810302734,25.0,16.470008850097656,-13229.119140625,182.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.34765625,18000.0,0.0,0.0,0.2967521846294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691420078277588,0.6691488027572632,-6.7827240854967386e-06,0.0,0.0003011657390743,0.0,0.0,52.02373504638672,0.0,0.0,0.0,0.4317991733551025,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971449688076973,-2238.09375,304.1500244140625,0.7243666648864746,0.1565741002559662,0.142298936843872,293.1764221191406,297.1499938964844,293.1499938964844,0.0039059643168002,-310.4330139160156,296.3680419921875,0.4824091494083404,0.050000000745058,0.0490943305194377,293.196533203125,297.1499938964844,293.1499938964844,0.1795327067375183,-2846.733642578125,304.15557861328125,0.8495647311210632,0.2569931149482727,0.1809189468622207,293.1932983398437,297.1499938964844,293.1499938964844,0.2709138393402099,-5343.9873046875,304.1506652832031,0.95413339138031,0.3576934039592743,0.3397547304630279,293.2735290527344,297.1499938964844,293.1499938964844,0.0057017388753592,-2075.475830078125,298.5166015625,0.4824091494083404,0.050000000745058,0.2328823655843734,291.1361083984375,291.1499938964844,261.3317565917969,259.74835205078125,279.5750732421875,293.2735290527344,291.1373291015625,1.0,0.2583884298801422,0.8576252460479736,0.8576252460479736,1.0,1.0,-1.1340477466583252,0.4866148233413696,0.6474328637123108,0.2099586427211761,0.0,0.0,0.6178491711616516,51.775386810302734,25.0,16.470008850097656,-13229.119140625,182.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.34765625,18000.0,0.0,0.0,0.2967521846294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691420078277588,0.6691488027572632,-6.7827240854967386e-06,0.0,0.0003011657390743,0.0,0.0,52.02373504638672,0.0,0.0,0.0,0.4317991733551025,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970903187990188,-2236.983154296875,304.1501159667969,0.7332377433776855,0.1567071974277496,0.1422893702983856,293.1754455566406,297.1499938964844,293.1499938964844,0.0038932156749069,-309.3858947753906,296.3694763183594,0.4889891445636749,0.050000000745058,0.0489676482975482,293.1960144042969,297.1499938964844,293.1499938964844,0.178895503282547,-2838.58251953125,304.1557312011719,0.859879732131958,0.2565032839775085,0.1804777085781097,293.1924133300781,297.1499938964844,293.1499938964844,0.2703162729740143,-5334.24267578125,304.1516418457031,0.96683531999588,0.357316792011261,0.3392584323883056,293.2734680175781,297.1499938964844,293.1499938964844,0.0056643197312951,-2063.262451171875,298.497802734375,0.4889891445636749,0.050000000745058,0.2322814315557479,291.14178466796875,291.1499938964844,261.3240051269531,259.74298095703125,279.5730285644531,293.27349853515625,291.1430053710937,1.0,0.2537615895271301,0.8575646877288818,0.8575646877288818,1.0,1.0,-1.13203763961792,0.4857063889503479,0.6463311910629272,0.2094796001911163,0.0,0.0,0.6178237199783325,48.54096603393555,25.0,16.188249588012695,-13214.1240234375,175.8102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,308.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.13671875,18000.0,0.0,0.0,0.2975722253322601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697700023651123,0.6697767972946167,-6.791174200770911e-06,0.0,0.0003019979631062,0.0,0.0,52.144317626953125,0.0,0.0,0.0,0.4320759177207947,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970393568277359,-2235.945068359375,304.1501770019531,0.7441638708114624,0.1568576395511627,0.1422837525606155,293.1744384765625,297.1499938964844,293.1499938964844,0.0038796649314463,-308.27752685546875,296.37115478515625,0.4968216121196747,0.050000000745058,0.0488278716802597,293.1954650878906,297.1499938964844,293.1499938964844,0.1782629638910293,-2830.491455078125,304.1558532714844,0.8729149103164673,0.2560305595397949,0.180039182305336,293.19146728515625,297.1499938964844,293.1499938964844,0.2697275280952453,-5324.69921875,304.15240478515625,0.9809510707855223,0.3569680154323578,0.3387772440910339,293.2733459472656,297.1499938964844,293.1499938964844,0.0056256987154483,-2050.623046875,298.4792175292969,0.4968216121196747,0.050000000745058,0.2316184043884277,291.1473999023437,291.1499938964844,261.3163146972656,259.7377014160156,279.5709533691406,293.2733764648437,291.1485900878906,1.0,0.2485839277505874,0.8575121164321899,0.8575121164321899,1.0,1.0,-1.1299633979797363,0.4847700297832489,0.645193338394165,0.2089854776859283,0.0,0.0,0.6174318790435791,44.97423553466797,25.0,15.868417739868164,-13198.08984375,168.3301544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.2983128428459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696165204048157,0.6696233153343201,-6.79326149111148e-06,0.0,0.0003027495986316,0.0,0.0,52.14003753662109,0.0,0.0,0.0,0.4320451021194458,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970398485660553,-2235.822021484375,304.1501159667969,0.7626654505729675,0.1571798771619796,0.1423821151256561,293.1722717285156,297.1499938964844,293.1499938964844,0.0038602347485721,-306.6703491210937,296.3745422363281,0.5098894834518433,0.050000000745058,0.0486319921910762,293.1943054199219,297.1499938964844,293.1499938964844,0.1771254986524582,-2815.977294921875,304.1557922363281,0.8942822813987732,0.2551123201847076,0.1792494803667068,293.1893615722656,297.1499938964844,293.1499938964844,0.268176257610321,-5299.4130859375,304.154296875,0.9990000128746032,0.3563437461853027,0.3373503088951111,293.2728881835937,297.1499938964844,293.1499938964844,0.0055606150999665,-2029.3243408203125,298.4420471191406,0.5098894834518433,0.050000000745058,0.2306892275810241,291.1571655273437,291.1499938964844,261.3011169433594,259.7274475097656,279.5667419433594,293.2729187011719,291.1580505371094,1.0,0.2413776665925979,0.8574069142341614,0.8574069142341614,1.0,1.0,-1.1260974407196045,0.4830148220062256,0.6430826187133789,0.2080937176942825,0.0,0.0,0.615786075592041,39.96394729614258,25.0,13.343578338623049,-13166.0615234375,157.5937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,308.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.900390625,18000.0,0.0,0.0,0.2995153665542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672106981277466,0.667217493057251,-6.779614523111377e-06,0.0,0.0003039700095541,0.0,0.0,51.79221725463867,0.0,0.0,0.0,0.4311564266681671,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970398485660553,-2235.822021484375,304.1501159667969,0.7626654505729675,0.1571798771619796,0.1423821151256561,293.1722717285156,297.1499938964844,293.1499938964844,0.0038602347485721,-306.6703491210937,296.3745422363281,0.5098894834518433,0.050000000745058,0.0486319921910762,293.1943054199219,297.1499938964844,293.1499938964844,0.1771254986524582,-2815.977294921875,304.1557922363281,0.8942822813987732,0.2551123201847076,0.1792494803667068,293.1893615722656,297.1499938964844,293.1499938964844,0.268176257610321,-5299.4130859375,304.154296875,0.9990000128746032,0.3563437461853027,0.3373503088951111,293.2728881835937,297.1499938964844,293.1499938964844,0.0055606150999665,-2029.3243408203125,298.4420471191406,0.5098894834518433,0.050000000745058,0.2306892275810241,291.1571655273437,291.1499938964844,261.3011169433594,259.7274475097656,279.5667419433594,293.2729187011719,291.1580505371094,1.0,0.2413776665925979,0.8574069142341614,0.8574069142341614,1.0,1.0,-1.1260974407196045,0.4830148220062256,0.6430826187133789,0.2080937176942825,0.0,0.0,0.615786075592041,39.96394729614258,25.0,13.343578338623049,-13166.0615234375,157.5937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,308.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.900390625,18000.0,0.0,0.0,0.2995153665542602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672106981277466,0.667217493057251,-6.779614523111377e-06,0.0,0.0003039700095541,0.0,0.0,51.79221725463867,0.0,0.0,0.0,0.4311564266681671,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969946011900901,-2234.589111328125,304.1501770019531,0.7740481495857239,0.157511830329895,0.1425872147083282,293.1698913574219,297.1499938964844,293.1499938964844,0.0038488011341542,-305.4966735839844,296.3879699707031,0.5178935527801514,0.050000000745058,0.0485332161188125,293.1932067871094,297.1499938964844,293.1499938964844,0.1758536249399185,-2799.47265625,304.156005859375,0.906394362449646,0.2542167007923126,0.1785515695810318,293.1750183105469,297.1499938964844,293.1499938964844,0.2547537982463836,-5082.97998046875,304.1750793457031,0.9990000128746032,0.3582079708576202,0.3238357007503509,293.2720642089844,297.1499938964844,293.1499938964844,0.0055067762732505,-2010.4302978515625,298.4124755859375,0.5178935527801514,0.050000000745058,0.2302206754684448,291.1815490722656,291.1499938964844,261.2861022949219,259.7174987792969,279.5680847167969,293.2721252441406,291.1857604980469,1.0,0.2354512363672256,0.8573017716407776,0.8573017716407776,1.0,1.0,-1.1082853078842163,0.4750844240188598,0.6332008838653564,0.2036768943071365,0.0,0.0,0.610360324382782,37.2244987487793,25.0,37.65650939941406,-13031.5888671875,147.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.51171875,18000.0,0.0,0.0,0.3000902831554413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602441668510437,0.6602509021759033,-6.736712293786695e-06,0.0,0.0003045534831471,0.0,0.0,50.77286911010742,0.0,0.0,0.0,0.4284723699092865,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969946011900901,-2234.589111328125,304.1501770019531,0.7740481495857239,0.157511830329895,0.1425872147083282,293.1698913574219,297.1499938964844,293.1499938964844,0.0038488011341542,-305.4966735839844,296.3879699707031,0.5178935527801514,0.050000000745058,0.0485332161188125,293.1932067871094,297.1499938964844,293.1499938964844,0.1758536249399185,-2799.47265625,304.156005859375,0.906394362449646,0.2542167007923126,0.1785515695810318,293.1750183105469,297.1499938964844,293.1499938964844,0.2547537982463836,-5082.97998046875,304.1750793457031,0.9990000128746032,0.3582079708576202,0.3238357007503509,293.2720642089844,297.1499938964844,293.1499938964844,0.0055067762732505,-2010.4302978515625,298.4124755859375,0.5178935527801514,0.050000000745058,0.2302206754684448,291.1815490722656,291.1499938964844,261.2861022949219,259.7174987792969,279.5680847167969,293.2721252441406,291.1857604980469,1.0,0.2354512363672256,0.8573017716407776,0.8573017716407776,1.0,1.0,-1.1082853078842163,0.4750844240188598,0.6332008838653564,0.2036768943071365,0.0,0.0,0.610360324382782,37.2244987487793,25.0,37.65650939941406,-13031.5888671875,147.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.51171875,18000.0,0.0,0.0,0.3000902831554413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602441668510437,0.6602509021759033,-6.736712293786695e-06,0.0,0.0003045534831471,0.0,0.0,50.77286911010742,0.0,0.0,0.0,0.4284723699092865,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969181060791015,-2232.7197265625,304.1502380371094,0.7841953039169312,0.1578295826911926,0.1427982896566391,293.1675720214844,297.1499938964844,293.1499938964844,0.0038364557549357,-304.2098083496094,296.4059753417969,0.5251280069351196,0.050000000745058,0.0484548397362232,293.1922607421875,297.1499938964844,293.1499938964844,0.1745310127735138,-2782.258544921875,304.1561889648437,0.9176009297370912,0.253311812877655,0.1778632849454879,293.14813232421875,297.1499938964844,293.1499938964844,0.2431884407997131,-4893.95361328125,304.185791015625,0.9990000128746032,0.3630121052265167,0.3121406733989715,293.2708740234375,297.1499938964844,293.1499938964844,0.0054541644640266,-1991.6033935546875,298.3873291015625,0.5251280069351196,0.050000000745058,0.2298488914966583,291.2124328613281,291.1499938964844,261.2712097167969,259.70782470703125,279.5675048828125,293.2709655761719,291.2147521972656,1.0,0.2305762022733688,0.8572710752487183,0.8572710752487183,1.0,1.0,-1.093429684638977,0.4685021340847015,0.6249275207519531,0.1999705731868744,0.0,0.0,0.5997709631919861,35.042850494384766,25.0,35.98717498779297,-12871.2353515625,139.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,308.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18177.322265625,18000.0,0.0,0.0,0.2996627390384674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416527032852173,0.6416593194007874,-6.6109482759202365e-06,0.0,0.0003041195741388,0.0,0.0,48.04751968383789,0.0,0.0,0.0,0.4214907884597778,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969181060791015,-2232.7197265625,304.1502380371094,0.7841953039169312,0.1578295826911926,0.1427982896566391,293.1675720214844,297.1499938964844,293.1499938964844,0.0038364557549357,-304.2098083496094,296.4059753417969,0.5251280069351196,0.050000000745058,0.0484548397362232,293.1922607421875,297.1499938964844,293.1499938964844,0.1745310127735138,-2782.258544921875,304.1561889648437,0.9176009297370912,0.253311812877655,0.1778632849454879,293.14813232421875,297.1499938964844,293.1499938964844,0.2431884407997131,-4893.95361328125,304.185791015625,0.9990000128746032,0.3630121052265167,0.3121406733989715,293.2708740234375,297.1499938964844,293.1499938964844,0.0054541644640266,-1991.6033935546875,298.3873291015625,0.5251280069351196,0.050000000745058,0.2298488914966583,291.2124328613281,291.1499938964844,261.2712097167969,259.70782470703125,279.5675048828125,293.2709655761719,291.2147521972656,1.0,0.2305762022733688,0.8572710752487183,0.8572710752487183,1.0,1.0,-1.093429684638977,0.4685021340847015,0.6249275207519531,0.1999705731868744,0.0,0.0,0.5997709631919861,35.042850494384766,25.0,35.98717498779297,-12871.2353515625,139.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,308.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18177.322265625,18000.0,0.0,0.0,0.2996627390384674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416527032852173,0.6416593194007874,-6.6109482759202365e-06,0.0,0.0003041195741388,0.0,0.0,48.04751968383789,0.0,0.0,0.0,0.4214907884597778,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0969973877072334,-2234.01318359375,304.1500244140625,0.7931275963783264,0.1581685841083526,0.1430373787879943,293.1651611328125,297.1499938964844,293.1499938964844,0.0038291504606604,-303.4913330078125,296.4153747558594,0.5315381288528442,0.050000000745058,0.0483924187719821,293.1913146972656,297.1499938964844,293.1499938964844,0.1734831184148788,-2768.80712890625,304.1558532714844,0.927485167980194,0.2524306774139404,0.177198514342308,293.11822509765625,297.1499938964844,293.1499938964844,0.233606144785881,-4739.13232421875,304.189697265625,0.9990000128746032,0.3691241443157196,0.3025028705596924,293.2690734863281,297.1499938964844,293.1499938964844,0.0054100528359413,-1976.614501953125,298.3570861816406,0.5315381288528442,0.050000000745058,0.2295528054237365,291.2270202636719,291.1499938964844,261.25640869140625,259.6983642578125,279.5655822753906,293.2691955566406,291.2279052734375,1.0,0.2265454530715942,0.8572403788566589,0.8572403788566589,1.0,1.0,-1.0809195041656494,0.462960422039032,0.6179590821266174,0.19688281416893,0.0,0.0,0.5883917808532715,33.29893112182617,28.0,20.860918045043945,-12717.47265625,132.90240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,308.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.4296875,18000.0,0.0,0.0,0.2981434762477875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192077398300171,0.6192141771316528,-6.445226972573437e-06,0.0,0.0003025777405127,0.0,0.0,44.800071716308594,0.0,0.0,0.0,0.4130103290081024,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0969973877072334,-2234.01318359375,304.1500244140625,0.7931275963783264,0.1581685841083526,0.1430373787879943,293.1651611328125,297.1499938964844,293.1499938964844,0.0038291504606604,-303.4913330078125,296.4153747558594,0.5315381288528442,0.050000000745058,0.0483924187719821,293.1913146972656,297.1499938964844,293.1499938964844,0.1734831184148788,-2768.80712890625,304.1558532714844,0.927485167980194,0.2524306774139404,0.177198514342308,293.11822509765625,297.1499938964844,293.1499938964844,0.233606144785881,-4739.13232421875,304.189697265625,0.9990000128746032,0.3691241443157196,0.3025028705596924,293.2690734863281,297.1499938964844,293.1499938964844,0.0054100528359413,-1976.614501953125,298.3570861816406,0.5315381288528442,0.050000000745058,0.2295528054237365,291.2270202636719,291.1499938964844,261.25640869140625,259.6983642578125,279.5655822753906,293.2691955566406,291.2279052734375,1.0,0.2265454530715942,0.8572403788566589,0.8572403788566589,1.0,1.0,-1.0809195041656494,0.462960422039032,0.6179590821266174,0.19688281416893,0.0,0.0,0.5883917808532715,33.29893112182617,28.0,20.860918045043945,-12717.47265625,132.90240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,308.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.4296875,18000.0,0.0,0.0,0.2981434762477875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192077398300171,0.6192141771316528,-6.445226972573437e-06,0.0,0.0003025777405127,0.0,0.0,44.800071716308594,0.0,0.0,0.0,0.4130103290081024,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0970913991332054,-2235.746826171875,304.1498413085937,0.7962990403175354,0.1583461463451385,0.1431756168603897,293.1638488769531,297.1499938964844,293.1499938964844,0.0038274645339697,-303.33563232421875,296.41778564453125,0.5337628722190857,0.050000000745058,0.0483720824122428,293.1908569335937,297.1499938964844,293.1499938964844,0.1730494350194931,-2763.3046875,304.15557861328125,0.9306952357292176,0.2519995272159576,0.1768814325332641,293.1039733886719,297.1499938964844,293.1499938964844,0.2303739041090011,-4687.5,304.1883239746094,0.9990000128746032,0.372325986623764,0.2992953658103943,293.2680053710937,297.1499938964844,293.1499938964844,0.0053911646828055,-1970.4644775390625,298.3406066894531,0.5337628722190857,0.050000000745058,0.2294563353061676,291.22967529296875,291.1499938964844,261.2489929199219,259.6936950683594,279.5636901855469,293.2681579589844,291.229736328125,1.0,0.2252850085496902,0.8572250604629517,0.8572250604629517,1.0,1.0,-1.0767130851745603,0.4610984623432159,0.6156145930290222,0.1958473622798919,0.0,0.0,0.5827946662902832,32.72943878173828,28.0,11.499348640441896,-12654.91015625,130.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,308.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18204.462890625,18000.0,0.0,0.0,0.2970081865787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078448295593262,0.6078512072563171,-6.360566658258904e-06,0.0,0.0003014255489688,0.0,0.0,43.20361709594727,0.0,0.0,0.0,0.4087376892566681,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972342640161514,-2238.46484375,304.14959716796875,0.798488438129425,0.1585278362035751,0.1433243602514267,293.1625061035156,297.1499938964844,293.1499938964844,0.0038273027166724,-303.3506164550781,296.4177551269531,0.53522789478302,0.050000000745058,0.0483590327203273,293.1903991699219,297.1499938964844,293.1499938964844,0.1726996451616287,-2758.947265625,304.1552124023437,0.9325863122940063,0.2515740990638733,0.1765733808279037,293.09149169921875,297.1499938964844,293.1499938964844,0.2282805293798446,-4654.7099609375,304.1851501464844,0.9990000128746032,0.375360757112503,0.2972185909748077,293.266845703125,297.1499938964844,293.1499938964844,0.0053746802732348,-1965.4266357421875,298.32244873046875,0.53522789478302,0.050000000745058,0.2293944358825683,291.2276916503906,291.1499938964844,261.2416076660156,259.6890563964844,279.56121826171875,293.2669982910156,291.2265930175781,1.0,0.2244535535573959,0.8572437763214111,0.8572437763214111,1.0,1.0,-1.073938250541687,0.4598667323589325,0.6140715479850769,0.1951820403337478,0.0,0.0,0.5777904987335205,32.363426208496094,31.0,-0.0091180121526122,-12604.4384765625,129.41848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,308.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18193.693359375,18000.0,0.0,0.0,0.2956685423851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971114635467529,0.5971177220344543,-6.279593890212709e-06,0.0,0.000300065963529,0.0,0.0,41.72191619873047,0.0,0.0,0.0,0.40472012758255,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.097633495926857,-2246.170654296875,304.1490783691406,0.8003821969032288,0.158900499343872,0.143648162484169,293.15966796875,297.1499938964844,293.1499938964844,0.0038314925041049,-303.8470764160156,296.4122314453125,0.5362113118171692,0.050000000745058,0.0483504198491573,293.189453125,297.1499938964844,293.1499938964844,0.1721950024366378,-2752.8701171875,304.154296875,0.9330551624298096,0.2507386803627014,0.1759816706180572,293.0730895996094,297.1499938964844,293.1499938964844,0.2268904894590377,-4635.33984375,304.1756591796875,0.9990000128746032,0.380592793226242,0.2958394289016723,293.2644958496094,297.1499938964844,293.1499938964844,0.0053475070744752,-1957.971435546875,298.2817687988281,0.5362113118171692,0.050000000745058,0.2293535768985748,291.2124938964844,291.1499938964844,261.2268371582031,259.67987060546875,279.5550231933594,293.2646484375,291.2101745605469,1.0,0.2239343971014022,0.8572812080383301,0.8572812080383301,1.0,1.0,-1.0719003677368164,0.458948016166687,0.6129523515701294,0.194738894701004,0.0,0.0,0.5703582167625427,32.120174407958984,34.0,-19.15271759033203,-12546.0966796875,128.4635467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,308.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.28125,18000.0,0.0,0.0,0.292563796043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800804495811462,0.5800865888595581,-6.146447049104609e-06,0.0,0.0002969150664284,0.0,0.0,39.409324645996094,0.0,0.0,0.0,0.3983232975006103,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.097633495926857,-2246.170654296875,304.1490783691406,0.8003821969032288,0.158900499343872,0.143648162484169,293.15966796875,297.1499938964844,293.1499938964844,0.0038314925041049,-303.8470764160156,296.4122314453125,0.5362113118171692,0.050000000745058,0.0483504198491573,293.189453125,297.1499938964844,293.1499938964844,0.1721950024366378,-2752.8701171875,304.154296875,0.9330551624298096,0.2507386803627014,0.1759816706180572,293.0730895996094,297.1499938964844,293.1499938964844,0.2268904894590377,-4635.33984375,304.1756591796875,0.9990000128746032,0.380592793226242,0.2958394289016723,293.2644958496094,297.1499938964844,293.1499938964844,0.0053475070744752,-1957.971435546875,298.2817687988281,0.5362113118171692,0.050000000745058,0.2293535768985748,291.2124938964844,291.1499938964844,261.2268371582031,259.67987060546875,279.5550231933594,293.2646484375,291.2101745605469,1.0,0.2239343971014022,0.8572812080383301,0.8572812080383301,1.0,1.0,-1.0719003677368164,0.458948016166687,0.6129523515701294,0.194738894701004,0.0,0.0,0.5703582167625427,32.120174407958984,34.0,-19.15271759033203,-12546.0966796875,128.4635467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,308.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.28125,18000.0,0.0,0.0,0.292563796043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800804495811462,0.5800865888595581,-6.146447049104609e-06,0.0,0.0002969150664284,0.0,0.0,39.409324645996094,0.0,0.0,0.0,0.3983232975006103,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981135666370391,-2255.466064453125,304.1485900878906,0.7993836402893066,0.1592748165130615,0.1439952999353408,293.1566162109375,297.1499938964844,293.1499938964844,0.0038398660253733,-304.7424011230469,296.40386962890625,0.5349318385124207,0.050000000745058,0.0483616590499877,293.1885986328125,297.1499938964844,293.1499938964844,0.1718298494815826,-2748.6435546875,304.1534729003906,0.9296932816505432,0.2499152868986129,0.1754148453474044,293.0639343261719,297.1499938964844,293.1499938964844,0.2286400198936462,-4667.51513671875,304.1641845703125,0.9990000128746032,0.384413331747055,0.2976360619068146,293.2623291015625,297.1499938964844,293.1499938964844,0.0053248764015734,-1952.4620361328125,298.2379455566406,0.5349318385124207,0.050000000745058,0.2294068932533264,291.1900329589844,291.1499938964844,261.2120056152344,259.6707458496094,279.5474853515625,293.2624816894531,291.1872253417969,1.0,0.2247209250926971,0.857318639755249,0.857318639755249,1.0,1.0,-1.073869228363037,0.4597910940647125,0.614078164100647,0.1953060925006866,0.0,0.0,0.5664766430854797,32.43185043334961,37.0,-29.98489570617676,-12540.7421875,129.52647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983337402344,308.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.701171875,18000.0,0.0,0.0,0.2892508804798126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699046850204468,0.5699107050895691,-6.061690783099039e-06,0.0,0.0002935528755187,0.0,0.0,38.03789520263672,0.0,0.0,0.0,0.3944545686244964,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981135666370391,-2255.466064453125,304.1485900878906,0.7993836402893066,0.1592748165130615,0.1439952999353408,293.1566162109375,297.1499938964844,293.1499938964844,0.0038398660253733,-304.7424011230469,296.40386962890625,0.5349318385124207,0.050000000745058,0.0483616590499877,293.1885986328125,297.1499938964844,293.1499938964844,0.1718298494815826,-2748.6435546875,304.1534729003906,0.9296932816505432,0.2499152868986129,0.1754148453474044,293.0639343261719,297.1499938964844,293.1499938964844,0.2286400198936462,-4667.51513671875,304.1641845703125,0.9990000128746032,0.384413331747055,0.2976360619068146,293.2623291015625,297.1499938964844,293.1499938964844,0.0053248764015734,-1952.4620361328125,298.2379455566406,0.5349318385124207,0.050000000745058,0.2294068932533264,291.1900329589844,291.1499938964844,261.2120056152344,259.6707458496094,279.5474853515625,293.2624816894531,291.1872253417969,1.0,0.2247209250926971,0.857318639755249,0.857318639755249,1.0,1.0,-1.073869228363037,0.4597910940647125,0.614078164100647,0.1953060925006866,0.0,0.0,0.5664766430854797,32.43185043334961,37.0,-29.98489570617676,-12540.7421875,129.52647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983337402344,308.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.701171875,18000.0,0.0,0.0,0.2892508804798126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699046850204468,0.5699107050895691,-6.061690783099039e-06,0.0,0.0002935528755187,0.0,0.0,38.03789520263672,0.0,0.0,0.0,0.3944545686244964,4.0,0.0,1.0
487860,293.1391906738281,297.1499938964844,293.1499938964844,0.0986265614628791,-2265.388671875,304.148193359375,0.7960250377655029,0.1596382409334182,0.1443511992692947,293.1534729003906,297.1499938964844,293.1499938964844,0.0038511841557919,-305.8936462402344,296.3951721191406,0.5318456888198853,0.050000000745058,0.0483895912766456,293.1878356933594,297.1499938964844,293.1499938964844,0.1715267747640609,-2745.20947265625,304.15283203125,0.9232373833656312,0.249093696475029,0.1748632192611694,293.0636291503906,297.1499938964844,293.1499938964844,0.2329791486263275,-4741.69580078125,304.1522216796875,0.9990000128746032,0.3866732716560364,0.3020555675029754,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043905645608,-1947.8232421875,298.192138671875,0.5318456888198853,0.050000000745058,0.2295393943786621,291.1648254394531,291.1499938964844,261.1970520019531,259.6616516113281,279.5391845703125,293.2607727050781,291.16192626953125,1.0,0.2265868633985519,0.8572564721107483,0.8572564721107483,1.0,1.0,-1.0791304111480713,0.4620779752731323,0.6170523762702942,0.1966965943574905,0.0,0.0,0.5661746263504028,33.20927810668945,40.0,-34.47236251831055,-12580.3583984375,132.28199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721252441406,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.298828125,18000.0,0.0,0.0,0.2861503958702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666446685791016,0.5666506886482239,-6.025537459208863e-06,0.0,0.0002904062566813,0.0,0.0,37.55834579467773,0.0,0.0,0.0,0.3931154608726501,4.0,0.0,1.0
487920,293.1391906738281,297.1499938964844,293.1499938964844,0.0986265614628791,-2265.388671875,304.148193359375,0.7960250377655029,0.1596382409334182,0.1443511992692947,293.1534729003906,297.1499938964844,293.1499938964844,0.0038511841557919,-305.8936462402344,296.3951721191406,0.5318456888198853,0.050000000745058,0.0483895912766456,293.1878356933594,297.1499938964844,293.1499938964844,0.1715267747640609,-2745.20947265625,304.15283203125,0.9232373833656312,0.249093696475029,0.1748632192611694,293.0636291503906,297.1499938964844,293.1499938964844,0.2329791486263275,-4741.69580078125,304.1522216796875,0.9990000128746032,0.3866732716560364,0.3020555675029754,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043905645608,-1947.8232421875,298.192138671875,0.5318456888198853,0.050000000745058,0.2295393943786621,291.1648254394531,291.1499938964844,261.1970520019531,259.6616516113281,279.5391845703125,293.2607727050781,291.16192626953125,1.0,0.2265868633985519,0.8572564721107483,0.8572564721107483,1.0,1.0,-1.0791304111480713,0.4620779752731323,0.6170523762702942,0.1966965943574905,0.0,0.0,0.5661746263504028,33.20927810668945,40.0,-34.47236251831055,-12580.3583984375,132.28199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721252441406,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.298828125,18000.0,0.0,0.0,0.2861503958702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666446685791016,0.5666506886482239,-6.025537459208863e-06,0.0,0.0002904062566813,0.0,0.0,37.55834579467773,0.0,0.0,0.0,0.3931154608726501,4.0,0.0,1.0
