time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991399586200714,-2275.29248046875,304.14794921875,0.7908346652984619,0.1599815785884857,0.1447044461965561,293.1503295898437,297.1499938964844,293.1499938964844,0.0038645879831165,-307.2048645019531,296.3876037597656,0.5274215340614319,0.050000000745058,0.0484318435192108,293.1871643066406,297.1499938964844,293.1499938964844,0.1712354272603988,-2741.887451171875,304.1523742675781,0.9145277738571168,0.2482673674821853,0.174319714307785,293.0712890625,297.1499938964844,293.1499938964844,0.2394543439149856,-4849.86767578125,304.1407165527344,0.9990000128746032,0.3873255252838135,0.3086208403110504,293.2596740722656,297.1499938964844,293.1499938964844,0.0052845147438347,-1943.3685302734373,298.1449890136719,0.5274215340614319,0.050000000745058,0.2297398149967193,291.1396179199219,291.1499938964844,261.18194580078125,259.6524963378906,279.53009033203125,293.2597045898437,291.1368713378906,1.0,0.2293414175510406,0.8571943044662476,0.8571943044662476,1.0,1.0,-1.087072491645813,0.4655490517616272,0.6215234994888306,0.1987620294094085,0.0,0.0,0.5692553520202637,34.38490676879883,43.0,-34.85137176513672,-12657.0068359375,136.4910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.13671875,18000.0,0.0,0.0,0.2836427986621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699903964996338,0.5699964165687561,-6.035696969775017e-06,0.0,0.0002878613595385,0.0,0.0,37.91133880615234,0.0,0.0,0.0,0.3941878080368042,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991399586200714,-2275.29248046875,304.14794921875,0.7908346652984619,0.1599815785884857,0.1447044461965561,293.1503295898437,297.1499938964844,293.1499938964844,0.0038645879831165,-307.2048645019531,296.3876037597656,0.5274215340614319,0.050000000745058,0.0484318435192108,293.1871643066406,297.1499938964844,293.1499938964844,0.1712354272603988,-2741.887451171875,304.1523742675781,0.9145277738571168,0.2482673674821853,0.174319714307785,293.0712890625,297.1499938964844,293.1499938964844,0.2394543439149856,-4849.86767578125,304.1407165527344,0.9990000128746032,0.3873255252838135,0.3086208403110504,293.2596740722656,297.1499938964844,293.1499938964844,0.0052845147438347,-1943.3685302734373,298.1449890136719,0.5274215340614319,0.050000000745058,0.2297398149967193,291.1396179199219,291.1499938964844,261.18194580078125,259.6524963378906,279.53009033203125,293.2597045898437,291.1368713378906,1.0,0.2293414175510406,0.8571943044662476,0.8571943044662476,1.0,1.0,-1.087072491645813,0.4655490517616272,0.6215234994888306,0.1987620294094085,0.0,0.0,0.5692553520202637,34.38490676879883,43.0,-34.85137176513672,-12657.0068359375,136.4910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.13671875,18000.0,0.0,0.0,0.2836427986621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699903964996338,0.5699964165687561,-6.035696969775017e-06,0.0,0.0002878613595385,0.0,0.0,37.91133880615234,0.0,0.0,0.0,0.3941878080368042,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993907675147056,-2280.118896484375,304.1478576660156,0.7877125144004822,0.1601440012454986,0.1448776721954345,293.1488037109375,297.1499938964844,293.1499938964844,0.0038718942087143,-307.9017028808594,296.38446044921875,0.5248491764068604,0.050000000745058,0.0484577268362045,293.1868896484375,297.1499938964844,293.1499938964844,0.1710853725671768,-2740.151611328125,304.1522216796875,0.9096505045890808,0.2478515654802322,0.1740497648715973,293.0777587890625,297.1499938964844,293.1499938964844,0.2433707863092422,-4914.52294921875,304.1352844238281,0.9990000128746032,0.3870483338832855,0.3125745058059692,293.2594299316406,297.1499938964844,293.1499938964844,0.0052744918502867,-1941.076171875,298.1210021972656,0.5248491764068604,0.050000000745058,0.2298626005649566,291.12750244140625,291.1499938964844,261.17431640625,259.6478881835937,279.5252990722656,293.25946044921875,291.1248474121094,1.0,0.2309992313385009,0.8571631908416748,0.8571631908416748,1.0,1.0,-1.091879963874817,0.4676556587219238,0.6242243051528931,0.2000054568052292,0.0,0.0,0.5719753503799438,35.104496002197266,43.0,-34.12154769897461,-12706.884765625,139.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432861328125,308.4510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.845703125,18000.0,0.0,0.0,0.2827109396457672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739959478378296,0.5740020275115967,-6.057347945898073e-06,0.0,0.0002869156596716,0.0,0.0,38.38595962524414,0.0,0.0,0.0,0.3955829739570617,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996356010437011,-2284.822509765625,304.1477966308594,0.7843227982521057,0.1602998971939087,0.1450478285551071,293.14727783203125,297.1499938964844,293.1499938964844,0.0038795287255197,-308.6186218261719,296.3818054199219,0.5221086740493774,0.050000000745058,0.0484864711761474,293.1866455078125,297.1499938964844,293.1499938964844,0.1709295064210891,-2738.328125,304.152099609375,0.904639482498169,0.247433990240097,0.1737806349992752,293.0858764648437,297.1499938964844,293.1499938964844,0.2476776689291,-4985.12451171875,304.1301574707031,0.9990000128746032,0.3863751888275146,0.3169071972370147,293.25933837890625,297.1499938964844,293.1499938964844,0.0052643213421106,-1938.7000732421875,298.0967712402344,0.5221086740493774,0.050000000745058,0.2299989461898803,291.1158447265625,291.1499938964844,261.1666259765625,259.64324951171875,279.5204467773437,293.25933837890625,291.11334228515625,1.0,0.2328171283006668,0.8570852875709534,0.8570852875709534,1.0,1.0,-1.0971593856811523,0.4699698984622955,0.6271894574165344,0.2013652026653289,0.0,0.0,0.5754202008247375,35.90302276611328,46.0,-32.99251937866211,-12763.3037109375,141.96287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967468261719,308.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.310546875,18000.0,0.0,0.0,0.2820342481136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794649124145508,0.5794709920883179,-6.089653652452398e-06,0.0,0.0002862288965843,0.0,0.0,39.05417251586914,0.0,0.0,0.0,0.3975246846675873,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1001033708453178,-2293.784423828125,304.14776611328125,0.7769501209259033,0.1605917066335678,0.1453777253627777,293.1443176269531,297.1499938964844,293.1499938964844,0.0038956375792622,-310.0980529785156,296.37811279296875,0.5162980556488037,0.050000000745058,0.0485518500208854,293.18621826171875,297.1499938964844,293.1499938964844,0.1705951243638992,-2734.35107421875,304.1519470214844,0.8943996429443359,0.2465941160917282,0.1732446998357772,293.1064453125,297.1499938964844,293.1499938964844,0.2573176026344299,-5141.56640625,304.1207275390625,0.9990000128746032,0.3838402032852173,0.3265484869480133,293.2597045898437,297.1499938964844,293.1499938964844,0.0052433060482144,-1933.5980224609373,298.0477294921875,0.5162980556488037,0.050000000745058,0.2303090691566467,291.09429931640625,291.1499938964844,261.15106201171875,259.63385009765625,279.5102844238281,293.2596740722656,291.0920715332031,1.0,0.2368702292442321,0.8569294214248657,0.8569294214248657,1.0,1.0,-1.1089344024658203,0.4751430153846741,0.633791446685791,0.2043911814689636,0.0,0.0,0.5843235850334167,37.71723556518555,49.0,-29.975082397460938,-12893.326171875,148.54385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538024902344,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.365234375,18000.0,0.0,0.0,0.2815462350845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945940017700195,0.5946002006530762,-6.185994607221801e-06,0.0,0.0002857336367014,0.0,0.0,40.97674560546875,0.0,0.0,0.0,0.4030067324638366,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1001033708453178,-2293.784423828125,304.14776611328125,0.7769501209259033,0.1605917066335678,0.1453777253627777,293.1443176269531,297.1499938964844,293.1499938964844,0.0038956375792622,-310.0980529785156,296.37811279296875,0.5162980556488037,0.050000000745058,0.0485518500208854,293.18621826171875,297.1499938964844,293.1499938964844,0.1705951243638992,-2734.35107421875,304.1519470214844,0.8943996429443359,0.2465941160917282,0.1732446998357772,293.1064453125,297.1499938964844,293.1499938964844,0.2573176026344299,-5141.56640625,304.1207275390625,0.9990000128746032,0.3838402032852173,0.3265484869480133,293.2597045898437,297.1499938964844,293.1499938964844,0.0052433060482144,-1933.5980224609373,298.0477294921875,0.5162980556488037,0.050000000745058,0.2303090691566467,291.09429931640625,291.1499938964844,261.15106201171875,259.63385009765625,279.5102844238281,293.2596740722656,291.0920715332031,1.0,0.2368702292442321,0.8569294214248657,0.8569294214248657,1.0,1.0,-1.1089344024658203,0.4751430153846741,0.633791446685791,0.2043911814689636,0.0,0.0,0.5843235850334167,37.71723556518555,49.0,-29.975082397460938,-12893.326171875,148.54385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538024902344,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.365234375,18000.0,0.0,0.0,0.2815462350845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945940017700195,0.5946002006530762,-6.185994607221801e-06,0.0,0.0002857336367014,0.0,0.0,40.97674560546875,0.0,0.0,0.0,0.4030067324638366,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005391106009483,-2302.100341796875,304.1477966308594,0.7691179513931274,0.1608583629131317,0.1456934213638305,293.1415100097656,297.1499938964844,293.1499938964844,0.0039126849733293,-311.621337890625,296.3766784667969,0.5103052258491516,0.050000000745058,0.0486265383660793,293.18585205078125,297.1499938964844,293.1499938964844,0.1702268123626709,-2729.88818359375,304.15191650390625,0.8836614489555359,0.245750144124031,0.1727122515439987,293.1321105957031,297.1499938964844,293.1499938964844,0.2680828869342804,-5314.07373046875,304.1125793457031,0.9990000128746032,0.37975013256073,0.3372251093387604,293.2606201171875,297.1499938964844,293.1499938964844,0.0052212309092283,-1927.957275390625,297.9979858398437,0.5103052258491516,0.050000000745058,0.2306633591651916,291.0752868652344,291.1499938964844,261.1352233886719,259.624267578125,279.4995422363281,293.26055908203125,291.0733947753906,1.0,0.241374596953392,0.8567735552787781,0.8567735552787781,1.0,1.0,-1.1220036745071411,0.4809010028839111,0.64110267162323,0.2077440917491912,0.0,0.0,0.5955886244773865,39.7862548828125,37.0,-26.397890090942383,-13042.3876953125,156.10040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,308.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.8125,18000.0,0.0,0.0,0.2822984755039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614875078201294,0.6148813962936401,-6.323967681964859e-06,0.0,0.0002864970592781,0.0,0.0,43.69132995605469,0.0,0.0,0.0,0.410523772239685,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005391106009483,-2302.100341796875,304.1477966308594,0.7691179513931274,0.1608583629131317,0.1456934213638305,293.1415100097656,297.1499938964844,293.1499938964844,0.0039126849733293,-311.621337890625,296.3766784667969,0.5103052258491516,0.050000000745058,0.0486265383660793,293.18585205078125,297.1499938964844,293.1499938964844,0.1702268123626709,-2729.88818359375,304.15191650390625,0.8836614489555359,0.245750144124031,0.1727122515439987,293.1321105957031,297.1499938964844,293.1499938964844,0.2680828869342804,-5314.07373046875,304.1125793457031,0.9990000128746032,0.37975013256073,0.3372251093387604,293.2606201171875,297.1499938964844,293.1499938964844,0.0052212309092283,-1927.957275390625,297.9979858398437,0.5103052258491516,0.050000000745058,0.2306633591651916,291.0752868652344,291.1499938964844,261.1352233886719,259.624267578125,279.4995422363281,293.26055908203125,291.0733947753906,1.0,0.241374596953392,0.8567735552787781,0.8567735552787781,1.0,1.0,-1.1220036745071411,0.4809010028839111,0.64110267162323,0.2077440917491912,0.0,0.0,0.5955886244773865,39.7862548828125,37.0,-26.397890090942383,-13042.3876953125,156.10040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,308.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.8125,18000.0,0.0,0.0,0.2822984755039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614875078201294,0.6148813962936401,-6.323967681964859e-06,0.0,0.0002864970592781,0.0,0.0,43.69132995605469,0.0,0.0,0.0,0.410523772239685,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.100749023258686,-2305.902587890625,304.148193359375,0.7708765268325806,0.1611512005329132,0.1459335386753082,293.1386413574219,297.1499938964844,293.1499938964844,0.0039223162457346,-312.3495788574219,296.3866577148437,0.5112473368644714,0.050000000745058,0.0486142374575138,293.185302734375,297.1499938964844,293.1499938964844,0.1695243120193481,-2720.7919921875,304.1524963378906,0.8842037320137024,0.2449487596750259,0.1721340715885162,293.15252685546875,297.1499938964844,293.1499938964844,0.2670768499374389,-5292.9150390625,304.1273803710937,0.9990000128746032,0.3760256767272949,0.3354930579662323,293.2617492675781,297.1499938964844,293.1499938964844,0.0051856497302651,-1916.390625,297.95556640625,0.5112473368644714,0.050000000745058,0.2306050062179565,291.0736694335937,291.1499938964844,261.1190185546875,259.6144104003906,279.4955749511719,293.2616882324219,291.0762939453125,1.0,0.240066647529602,0.8565429449081421,0.8565429449081421,1.0,1.0,-1.1194435358047483,0.4797050952911377,0.6397384405136108,0.2072130441665649,0.0,0.0,0.6063851118087769,39.44359970092773,25.0,6.4824066162109375,-13091.18359375,154.72584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,308.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.373046875,18000.0,0.0,0.0,0.2841548025608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380149722099304,0.6380214691162109,-6.496528385468992e-06,0.0,0.0002883810084313,0.0,0.0,47.00550842285156,0.0,0.0,0.0,0.4192768633365631,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.100749023258686,-2305.902587890625,304.148193359375,0.7708765268325806,0.1611512005329132,0.1459335386753082,293.1386413574219,297.1499938964844,293.1499938964844,0.0039223162457346,-312.3495788574219,296.3866577148437,0.5112473368644714,0.050000000745058,0.0486142374575138,293.185302734375,297.1499938964844,293.1499938964844,0.1695243120193481,-2720.7919921875,304.1524963378906,0.8842037320137024,0.2449487596750259,0.1721340715885162,293.15252685546875,297.1499938964844,293.1499938964844,0.2670768499374389,-5292.9150390625,304.1273803710937,0.9990000128746032,0.3760256767272949,0.3354930579662323,293.2617492675781,297.1499938964844,293.1499938964844,0.0051856497302651,-1916.390625,297.95556640625,0.5112473368644714,0.050000000745058,0.2306050062179565,291.0736694335937,291.1499938964844,261.1190185546875,259.6144104003906,279.4955749511719,293.2616882324219,291.0762939453125,1.0,0.240066647529602,0.8565429449081421,0.8565429449081421,1.0,1.0,-1.1194435358047483,0.4797050952911377,0.6397384405136108,0.2072130441665649,0.0,0.0,0.6063851118087769,39.44359970092773,25.0,6.4824066162109375,-13091.18359375,154.72584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,308.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.373046875,18000.0,0.0,0.0,0.2841548025608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380149722099304,0.6380214691162109,-6.496528385468992e-06,0.0,0.0002883810084313,0.0,0.0,47.00550842285156,0.0,0.0,0.0,0.4192768633365631,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1006061062216758,-2302.581298828125,304.1490478515625,0.7817973494529724,0.161493495106697,0.1461420655250549,293.1358337402344,297.1499938964844,293.1499938964844,0.0039189592935144,-311.64410400390625,296.4205017089844,0.5187952518463135,0.050000000745058,0.0485229417681694,293.1845703125,297.1499938964844,293.1499938964844,0.1682453602552414,-2703.698974609375,304.15380859375,0.8953577280044556,0.2442047297954559,0.1715378910303115,293.1497802734375,297.1499938964844,293.1499938964844,0.254321426153183,-5081.64794921875,304.1564025878906,0.9990000128746032,0.3764651417732239,0.322325199842453,293.2624816894531,297.1499938964844,293.1499938964844,0.0051324153319001,-1896.2454833984373,297.9322509765625,0.5187952518463135,0.050000000745058,0.2301719337701797,291.1107177734375,291.1499938964844,261.1024475097656,259.6042785644531,279.4969177246094,293.262451171875,291.115966796875,1.0,0.2341823428869247,0.8563123345375061,0.8563123345375061,1.0,1.0,-1.102548599243164,0.4721835255622864,0.6303651332855225,0.2030109763145446,0.0,0.0,0.6093949675559998,36.90663528442383,25.0,46.93220520019531,-12987.7763671875,145.28268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,308.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.435546875,18000.0,0.0,0.0,0.2863781750202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504419445991516,0.6504485607147217,-6.618197403440718e-06,0.0,0.0002906374284066,0.0,0.0,49.01675033569336,0.0,0.0,0.0,0.4242603778839111,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1006061062216758,-2302.581298828125,304.1490478515625,0.7817973494529724,0.161493495106697,0.1461420655250549,293.1358337402344,297.1499938964844,293.1499938964844,0.0039189592935144,-311.64410400390625,296.4205017089844,0.5187952518463135,0.050000000745058,0.0485229417681694,293.1845703125,297.1499938964844,293.1499938964844,0.1682453602552414,-2703.698974609375,304.15380859375,0.8953577280044556,0.2442047297954559,0.1715378910303115,293.1497802734375,297.1499938964844,293.1499938964844,0.254321426153183,-5081.64794921875,304.1564025878906,0.9990000128746032,0.3764651417732239,0.322325199842453,293.2624816894531,297.1499938964844,293.1499938964844,0.0051324153319001,-1896.2454833984373,297.9322509765625,0.5187952518463135,0.050000000745058,0.2301719337701797,291.1107177734375,291.1499938964844,261.1024475097656,259.6042785644531,279.4969177246094,293.262451171875,291.115966796875,1.0,0.2341823428869247,0.8563123345375061,0.8563123345375061,1.0,1.0,-1.102548599243164,0.4721835255622864,0.6303651332855225,0.2030109763145446,0.0,0.0,0.6093949675559998,36.90663528442383,25.0,46.93220520019531,-12987.7763671875,145.28268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,308.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.435546875,18000.0,0.0,0.0,0.2863781750202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504419445991516,0.6504485607147217,-6.618197403440718e-06,0.0,0.0002906374284066,0.0,0.0,49.01675033569336,0.0,0.0,0.0,0.4242603778839111,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1005037203431129,-2300.284423828125,304.1493835449219,0.7872902750968933,0.1616764068603515,0.1462648808956146,293.13446044921875,297.1499938964844,293.1499938964844,0.0039162221364676,-311.1523132324219,296.4410400390625,0.5226371884346008,0.050000000745058,0.0484808087348938,293.1841735839844,297.1499938964844,293.1499938964844,0.1675477772951126,-2694.347900390625,304.15435791015625,0.9009071588516236,0.2438476979732513,0.1712561547756195,293.1398010253906,297.1499938964844,293.1499938964844,0.2479735910892486,-4977.39892578125,304.16668701171875,0.9990000128746032,0.3784205913543701,0.3160614967346191,293.2625732421875,297.1499938964844,293.1499938964844,0.0051051951013505,-1885.6107177734373,297.9241027832031,0.5226371884346008,0.050000000745058,0.2299720793962478,291.1350402832031,291.1499938964844,261.093994140625,259.5990905761719,279.496826171875,293.2625732421875,291.1401062011719,1.0,0.2317167967557907,0.8561969995498657,0.8561969995498657,1.0,1.0,-1.0945457220077517,0.4686445593833923,0.6259012222290039,0.2009748816490173,0.0,0.0,0.6079592704772949,35.73286056518555,25.0,55.682735443115234,-12916.0087890625,140.95086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,308.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59375,18000.0,0.0,0.0,0.2873653173446655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650753915309906,0.6507605314254761,-6.6367542785883415e-06,0.0,0.0002916392695624,0.0,0.0,49.15931701660156,0.0,0.0,0.0,0.4245250821113586,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004560142755508,-2299.101806640625,304.14959716796875,0.7922025918960571,0.1618663668632507,0.1463978886604309,293.1330871582031,297.1499938964844,293.1499938964844,0.0039144745096564,-310.8011474609375,296.4589233398437,0.5260834693908691,0.050000000745058,0.0484451651573181,293.1837158203125,297.1499938964844,293.1499938964844,0.1669408828020095,-2686.271484375,304.1546630859375,0.9058175086975098,0.2435013204813003,0.170984461903572,293.12762451171875,297.1499938964844,293.1499938964844,0.2425101101398468,-4887.91650390625,304.1735534667969,0.9990000128746032,0.3809405863285064,0.3106642365455627,293.2624206542969,297.1499938964844,293.1499938964844,0.0050801374018192,-1876.0753173828125,297.91424560546875,0.5260834693908691,0.050000000745058,0.2298030108213424,291.1544494628906,291.1499938964844,261.0854187011719,259.5937805175781,279.4960021972656,293.262451171875,291.157958984375,1.0,0.2294654846191406,0.8561921715736389,0.8561921715736389,1.0,1.0,-1.0876548290252686,0.4655985534191131,0.622056245803833,0.1992501467466354,0.0,0.0,0.6056803464889526,34.7393913269043,28.0,51.35348892211914,-12841.7353515625,137.29721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,308.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.359375,18000.0,0.0,0.0,0.2882044613361358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478574872016907,0.6478641033172607,-6.627204129472375e-06,0.0,0.0002924909058492,0.0,0.0,48.79590606689453,0.0,0.0,0.0,0.4235586822032928,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005425676703453,-2300.3974609375,304.1495666503906,0.7987321615219116,0.1622697860002517,0.1467116028070449,293.13018798828125,297.1499938964844,293.1499938964844,0.0039173797704279,-310.7825012207031,296.48553466796875,0.5305342674255371,0.050000000745058,0.0484018288552761,293.1827392578125,297.1499938964844,293.1499938964844,0.1660225540399551,-2674.222900390625,304.1546325683594,0.91209614276886,0.2428450137376785,0.170486494898796,293.10260009765625,297.1499938964844,293.1499938964844,0.2356156557798385,-4776.22607421875,304.1768798828125,0.9990000128746032,0.3865866065025329,0.3039722740650177,293.2615051269531,297.1499938964844,293.1499938964844,0.0050390879623591,-1861.162353515625,297.8882141113281,0.5305342674255371,0.050000000745058,0.2295974344015121,291.17596435546875,291.1499938964844,261.0679016113281,259.5828857421875,279.4914855957031,293.2615966796875,291.1771545410156,1.0,0.226806104183197,0.8561824560165405,0.8561824560165405,1.0,1.0,-1.0790998935699463,0.4618254005908966,0.6172745227813721,0.1971017271280288,0.0,0.0,0.600551426410675,33.52961349487305,31.0,29.769067764282227,-12730.5400390625,132.8617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,308.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.505859375,18000.0,0.0,0.0,0.2893697619438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385011672973633,0.6385077238082886,-6.565684998349752e-06,0.0,0.000293673510896,0.0,0.0,47.45597839355469,0.0,0.0,0.0,0.420108437538147,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005425676703453,-2300.3974609375,304.1495666503906,0.7987321615219116,0.1622697860002517,0.1467116028070449,293.13018798828125,297.1499938964844,293.1499938964844,0.0039173797704279,-310.7825012207031,296.48553466796875,0.5305342674255371,0.050000000745058,0.0484018288552761,293.1827392578125,297.1499938964844,293.1499938964844,0.1660225540399551,-2674.222900390625,304.1546325683594,0.91209614276886,0.2428450137376785,0.170486494898796,293.10260009765625,297.1499938964844,293.1499938964844,0.2356156557798385,-4776.22607421875,304.1768798828125,0.9990000128746032,0.3865866065025329,0.3039722740650177,293.2615051269531,297.1499938964844,293.1499938964844,0.0050390879623591,-1861.162353515625,297.8882141113281,0.5305342674255371,0.050000000745058,0.2295974344015121,291.17596435546875,291.1499938964844,261.0679016113281,259.5828857421875,279.4914855957031,293.2615966796875,291.1771545410156,1.0,0.226806104183197,0.8561824560165405,0.8561824560165405,1.0,1.0,-1.0790998935699463,0.4618254005908966,0.6172745227813721,0.1971017271280288,0.0,0.0,0.600551426410675,33.52961349487305,31.0,29.769067764282227,-12730.5400390625,132.8617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,308.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.505859375,18000.0,0.0,0.0,0.2893697619438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385011672973633,0.6385077238082886,-6.565684998349752e-06,0.0,0.000293673510896,0.0,0.0,47.45597839355469,0.0,0.0,0.0,0.420108437538147,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008224263787269,-2305.552978515625,304.14923095703125,0.8017445802688599,0.1627052426338195,0.1470799595117569,293.1269226074219,297.1499938964844,293.1499938964844,0.0039272792637348,-311.4957275390625,296.503662109375,0.5322927236557007,0.050000000745058,0.0483854748308658,293.181640625,297.1499938964844,293.1499938964844,0.1654203385114669,-2666.529052734375,304.1540832519531,0.914118468761444,0.242241159081459,0.1700445860624313,293.0832214355469,297.1499938964844,293.1499938964844,0.2328494042158126,-4733.09130859375,304.1723937988281,0.9990000128746032,0.3917341530323028,0.3014076054096222,293.260009765625,297.1499938964844,293.1499938964844,0.0050069680437445,-1850.377197265625,297.85565185546875,0.5322927236557007,0.050000000745058,0.2295198589563369,291.1798400878906,291.1499938964844,261.04986572265625,259.571533203125,279.484375,293.2601318359375,291.1795349121094,1.0,0.2258274108171463,0.8561727404594421,0.8561727404594421,1.0,1.0,-1.07581889629364,0.4603770077228546,0.6154418587684631,0.1962842345237732,0.0,0.0,0.5961681604385376,33.07263946533203,34.0,7.727912902832031,-12672.88671875,131.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,308.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.171875,18000.0,0.0,0.0,0.2899165451526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289681196212769,0.6289746165275574,-6.492010015790584e-06,0.0,0.0002942284336313,0.0,0.0,46.05132675170898,0.0,0.0,0.0,0.4164764583110809,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008224263787269,-2305.552978515625,304.14923095703125,0.8017445802688599,0.1627052426338195,0.1470799595117569,293.1269226074219,297.1499938964844,293.1499938964844,0.0039272792637348,-311.4957275390625,296.503662109375,0.5322927236557007,0.050000000745058,0.0483854748308658,293.181640625,297.1499938964844,293.1499938964844,0.1654203385114669,-2666.529052734375,304.1540832519531,0.914118468761444,0.242241159081459,0.1700445860624313,293.0832214355469,297.1499938964844,293.1499938964844,0.2328494042158126,-4733.09130859375,304.1723937988281,0.9990000128746032,0.3917341530323028,0.3014076054096222,293.260009765625,297.1499938964844,293.1499938964844,0.0050069680437445,-1850.377197265625,297.85565185546875,0.5322927236557007,0.050000000745058,0.2295198589563369,291.1798400878906,291.1499938964844,261.04986572265625,259.571533203125,279.484375,293.2601318359375,291.1795349121094,1.0,0.2258274108171463,0.8561727404594421,0.8561727404594421,1.0,1.0,-1.07581889629364,0.4603770077228546,0.6154418587684631,0.1962842345237732,0.0,0.0,0.5961681604385376,33.07263946533203,34.0,7.727912902832031,-12672.88671875,131.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,308.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.171875,18000.0,0.0,0.0,0.2899165451526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289681196212769,0.6289746165275574,-6.492010015790584e-06,0.0,0.0002942284336313,0.0,0.0,46.05132675170898,0.0,0.0,0.0,0.4164764583110809,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012295559048652,-2313.218017578125,304.1488037109375,0.8018037676811218,0.1631616652011871,0.1474903523921966,293.12335205078125,297.1499938964844,293.1499938964844,0.0039425226859748,-312.73681640625,296.5174865722656,0.531757652759552,0.050000000745058,0.0483904145658016,293.180419921875,297.1499938964844,293.1499938964844,0.1650301218032837,-2661.7177734375,304.15338134765625,0.9124349355697632,0.2416818439960479,0.1696511358022689,293.07196044921875,297.1499938964844,293.1499938964844,0.2334089428186416,-4744.8408203125,304.1639404296875,0.9990000128746032,0.3957251608371734,0.3021835088729858,293.25836181640625,297.1499938964844,293.1499938964844,0.0049806693568825,-1842.2269287109373,297.8188171386719,0.531757652759552,0.050000000745058,0.2295432835817337,291.1729431152344,291.1499938964844,261.03125,259.5596618652344,279.4752502441406,293.2584533691406,291.1717224121094,1.0,0.2262342572212219,0.8561672568321228,0.8561672568321228,1.0,1.0,-1.0768030881881714,0.460808515548706,0.6159945726394653,0.1965354830026626,0.0,0.0,0.5934863090515137,33.210540771484375,37.0,-7.974785804748535,-12666.7060546875,131.6923065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,308.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.28125,18000.0,0.0,0.0,0.2900234460830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221081018447876,0.6221145391464233,-6.434038368752226e-06,0.0,0.0002943369327113,0.0,0.0,45.0281867980957,0.0,0.0,0.0,0.4138168096542358,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012295559048652,-2313.218017578125,304.1488037109375,0.8018037676811218,0.1631616652011871,0.1474903523921966,293.12335205078125,297.1499938964844,293.1499938964844,0.0039425226859748,-312.73681640625,296.5174865722656,0.531757652759552,0.050000000745058,0.0483904145658016,293.180419921875,297.1499938964844,293.1499938964844,0.1650301218032837,-2661.7177734375,304.15338134765625,0.9124349355697632,0.2416818439960479,0.1696511358022689,293.07196044921875,297.1499938964844,293.1499938964844,0.2334089428186416,-4744.8408203125,304.1639404296875,0.9990000128746032,0.3957251608371734,0.3021835088729858,293.25836181640625,297.1499938964844,293.1499938964844,0.0049806693568825,-1842.2269287109373,297.8188171386719,0.531757652759552,0.050000000745058,0.2295432835817337,291.1729431152344,291.1499938964844,261.03125,259.5596618652344,279.4752502441406,293.2584533691406,291.1717224121094,1.0,0.2262342572212219,0.8561672568321228,0.8561672568321228,1.0,1.0,-1.0768030881881714,0.460808515548706,0.6159945726394653,0.1965354830026626,0.0,0.0,0.5934863090515137,33.210540771484375,37.0,-7.974785804748535,-12666.7060546875,131.6923065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,308.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.28125,18000.0,0.0,0.0,0.2900234460830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221081018447876,0.6221145391464233,-6.434038368752226e-06,0.0,0.0002943369327113,0.0,0.0,45.0281867980957,0.0,0.0,0.0,0.4138168096542358,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.101713441312313,-2322.3759765625,304.1484069824219,0.7994071245193481,0.1636249125003814,0.1479270160198211,293.1195068359375,297.1499938964844,293.1499938964844,0.0039620068855583,-314.3699645996094,296.5296630859375,0.5293415784835815,0.050000000745058,0.0484131760895252,293.1792297363281,297.1499938964844,293.1499938964844,0.1647760719060897,-2658.73046875,304.1526794433594,0.9077966213226318,0.2411557585000991,0.1692960262298584,293.06915283203125,297.1499938964844,293.1499938964844,0.2367367595434188,-4801.77587890625,304.1537170410156,0.9990000128746032,0.3982830345630646,0.305736631155014,293.2568664550781,297.1499938964844,293.1499938964844,0.0049577970057725,-1835.61328125,297.7789611816406,0.5293415784835815,0.050000000745058,0.2296512722969055,291.1598815917969,291.1499938964844,261.0119934082031,259.5472412109375,279.4645690917969,293.2569580078125,291.1581726074219,1.0,0.2277925014495849,0.8561618328094482,0.8561618328094482,1.0,1.0,-1.081321358680725,0.4627984464168548,0.6185229420661926,0.1976712495088577,0.0,0.0,0.5930042266845703,33.84602355957031,40.0,-17.267026901245117,-12706.4404296875,134.01234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,308.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.654296875,18000.0,0.0,0.0,0.2899243831634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193141937255859,0.6193205714225769,-6.404467058018781e-06,0.0,0.000294236378977,0.0,0.0,44.58192443847656,0.0,0.0,0.0,0.4126764237880707,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.101713441312313,-2322.3759765625,304.1484069824219,0.7994071245193481,0.1636249125003814,0.1479270160198211,293.1195068359375,297.1499938964844,293.1499938964844,0.0039620068855583,-314.3699645996094,296.5296630859375,0.5293415784835815,0.050000000745058,0.0484131760895252,293.1792297363281,297.1499938964844,293.1499938964844,0.1647760719060897,-2658.73046875,304.1526794433594,0.9077966213226318,0.2411557585000991,0.1692960262298584,293.06915283203125,297.1499938964844,293.1499938964844,0.2367367595434188,-4801.77587890625,304.1537170410156,0.9990000128746032,0.3982830345630646,0.305736631155014,293.2568664550781,297.1499938964844,293.1499938964844,0.0049577970057725,-1835.61328125,297.7789611816406,0.5293415784835815,0.050000000745058,0.2296512722969055,291.1598815917969,291.1499938964844,261.0119934082031,259.5472412109375,279.4645690917969,293.2569580078125,291.1581726074219,1.0,0.2277925014495849,0.8561618328094482,0.8561618328094482,1.0,1.0,-1.081321358680725,0.4627984464168548,0.6185229420661926,0.1976712495088577,0.0,0.0,0.5930042266845703,33.84602355957031,40.0,-17.267026901245117,-12706.4404296875,134.01234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,308.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.654296875,18000.0,0.0,0.0,0.2899243831634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193141937255859,0.6193205714225769,-6.404467058018781e-06,0.0,0.000294236378977,0.0,0.0,44.58192443847656,0.0,0.0,0.0,0.4126764237880707,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019712314009666,-2327.2568359375,304.1482238769531,0.7974521517753601,0.1638551652431488,0.148150622844696,293.1175231933594,297.1499938964844,293.1499938964844,0.0039730197750031,-315.2968139648437,296.5357360839844,0.5275724530220032,0.050000000745058,0.0484303645789623,293.1786499023437,297.1499938964844,293.1499938964844,0.1646809130907058,-2657.6552734375,304.1523742675781,0.9046741724014282,0.2409015148878097,0.1691296845674514,293.0707702636719,297.1499938964844,293.1499938964844,0.2392815351486206,-4844.423828125,304.1484375,0.9990000128746032,0.3989912271499634,0.3083920776844024,293.2562866210937,297.1499938964844,293.1499938964844,0.0049470793455839,-1832.62158203125,297.7582092285156,0.5275724530220032,0.050000000745058,0.229732796549797,291.152099609375,291.1499938964844,261.0021057128906,259.540771484375,279.458740234375,293.2563781738281,291.1502990722656,1.0,0.2289371639490127,0.8561590909957886,0.8561590909957886,1.0,1.0,-1.0846953392028809,0.4642859697341919,0.620409369468689,0.1985183358192443,0.0,0.0,0.593639075756073,34.325435638427734,40.0,-19.99552726745605,-12741.1611328125,135.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,308.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.2898777723312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196255087852478,0.6196318864822388,-6.402128292393172e-06,0.0,0.0002941891143564,0.0,0.0,44.59988021850586,0.0,0.0,0.0,0.412749320268631,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022345572710037,-2332.239990234375,304.1480712890625,0.7950758934020996,0.1640828996896743,0.148375779390335,293.1155090332031,297.1499938964844,293.1499938964844,0.0039847153238952,-316.2801513671875,296.5419311523437,0.5255039930343628,0.050000000745058,0.0484510473906993,293.1780700683594,297.1499938964844,293.1499938964844,0.164599135518074,-2656.751953125,304.1520690917969,0.9011877179145812,0.2406507432460785,0.168968990445137,293.0742492675781,297.1499938964844,293.1499938964844,0.2423427850008011,-4895.2666015625,304.1431579589844,0.9990000128746032,0.3993114233016968,0.3115580081939697,293.2558288574219,297.1499938964844,293.1499938964844,0.0049366611056029,-1829.7540283203125,297.73699951171875,0.5255039930343628,0.050000000745058,0.2298309057950973,291.1439208984375,291.1499938964844,260.9920654296875,259.5341796875,279.4527282714844,293.2558898925781,291.14208984375,1.0,0.2302951514720916,0.8561022877693176,0.8561022877693176,1.0,1.0,-1.088714838027954,0.4660562872886657,0.6226585507392883,0.1995241940021515,0.0,0.0,0.5948613882064819,34.90205001831055,43.0,-21.74896240234375,-12784.498046875,137.87582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856628417969,308.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.748046875,18000.0,0.0,0.0,0.2898750305175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211096048355103,0.621116042137146,-6.40851385469432e-06,0.0,0.0002941863203886,0.0,0.0,44.7842025756836,0.0,0.0,0.0,0.4132665693759918,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027671173214912,-2342.302978515625,304.1478271484375,0.7893003225326538,0.1645274013280868,0.1488263756036758,293.11151123046875,297.1499938964844,293.1499938964844,0.0040099192410707,-318.3890075683594,296.55523681640625,0.5206828713417053,0.050000000745058,0.0485019385814666,293.177001953125,297.1499938964844,293.1499938964844,0.1644592881202697,-2655.237548828125,304.151611328125,0.8931416273117065,0.2401576936244964,0.1686606556177139,293.0863952636719,297.1499938964844,293.1499938964844,0.2498234808444976,-5018.12890625,304.13299560546875,0.9990000128746032,0.3987835049629211,0.319213718175888,293.2553405761719,297.1499938964844,293.1499938964844,0.0049161599017679,-1824.1494140625,297.6933898925781,0.5206828713417053,0.050000000745058,0.2300723046064376,291.1271667480469,291.1499938964844,260.9714050292969,259.5204772949219,279.43994140625,293.2553405761719,291.1253356933594,1.0,0.2335683107376098,0.8559886813163757,0.8559886813163757,1.0,1.0,-1.0984245538711548,0.4703388512134552,0.628085732460022,0.2019553929567337,0.0,0.0,0.5990286469459534,36.319114685058594,46.0,-23.19399642944336,-12893.5947265625,143.07728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,308.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.984375,18000.0,0.0,0.0,0.2901177406311035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275845766067505,0.6275910139083862,-6.447940450016176e-06,0.0,0.0002944326261058,0.0,0.0,45.6596908569336,0.0,0.0,0.0,0.4156419336795807,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027671173214912,-2342.302978515625,304.1478271484375,0.7893003225326538,0.1645274013280868,0.1488263756036758,293.11151123046875,297.1499938964844,293.1499938964844,0.0040099192410707,-318.3890075683594,296.55523681640625,0.5206828713417053,0.050000000745058,0.0485019385814666,293.177001953125,297.1499938964844,293.1499938964844,0.1644592881202697,-2655.237548828125,304.151611328125,0.8931416273117065,0.2401576936244964,0.1686606556177139,293.0863952636719,297.1499938964844,293.1499938964844,0.2498234808444976,-5018.12890625,304.13299560546875,0.9990000128746032,0.3987835049629211,0.319213718175888,293.2553405761719,297.1499938964844,293.1499938964844,0.0049161599017679,-1824.1494140625,297.6933898925781,0.5206828713417053,0.050000000745058,0.2300723046064376,291.1271667480469,291.1499938964844,260.9714050292969,259.5204772949219,279.43994140625,293.2553405761719,291.1253356933594,1.0,0.2335683107376098,0.8559886813163757,0.8559886813163757,1.0,1.0,-1.0984245538711548,0.4703388512134552,0.628085732460022,0.2019553929567337,0.0,0.0,0.5990286469459534,36.319114685058594,46.0,-23.19399642944336,-12893.5947265625,143.07728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,308.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.984375,18000.0,0.0,0.0,0.2901177406311035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275845766067505,0.6275910139083862,-6.447940450016176e-06,0.0,0.0002944326261058,0.0,0.0,45.6596908569336,0.0,0.0,0.0,0.4156419336795807,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032963097095489,-2352.2783203125,304.1476745605469,0.7825377583503723,0.164954274892807,0.1492724865674972,293.10748291015625,297.1499938964844,293.1499938964844,0.0040373234078288,-320.66143798828125,296.5701904296875,0.5152734518051147,0.050000000745058,0.0485640689730644,293.1759033203125,297.1499938964844,293.1499938964844,0.1643455624580383,-2654.038330078125,304.1512756347656,0.8840646743774414,0.239691749215126,0.1683753281831741,293.1046142578125,297.1499938964844,293.1499938964844,0.2588282823562622,-5164.13330078125,304.1236877441406,0.9990000128746032,0.3967105448246002,0.3283182978630066,293.2554016113281,297.1499938964844,293.1499938964844,0.0048956112004816,-1818.4996337890625,297.6483764648437,0.5152734518051147,0.050000000745058,0.2303670346736908,291.1106262207031,291.1499938964844,260.95001220703125,259.50604248046875,279.4262390136719,293.25537109375,291.10888671875,1.0,0.237460121512413,0.8558750152587891,0.8558750152587891,1.0,1.0,-1.1099733114242554,0.4754427075386047,0.6345306038856506,0.2048504054546356,0.0,0.0,0.6053910255432129,38.046512603759766,49.0,-22.93974876403809,-13027.6337890625,149.45001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.1679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.451171875,18000.0,0.0,0.0,0.2908560037612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386279463768005,0.638634443283081,-6.523234787891852e-06,0.0,0.0002951818751171,0.0,0.0,47.22342300415039,0.0,0.0,0.0,0.4197928607463836,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032963097095489,-2352.2783203125,304.1476745605469,0.7825377583503723,0.164954274892807,0.1492724865674972,293.10748291015625,297.1499938964844,293.1499938964844,0.0040373234078288,-320.66143798828125,296.5701904296875,0.5152734518051147,0.050000000745058,0.0485640689730644,293.1759033203125,297.1499938964844,293.1499938964844,0.1643455624580383,-2654.038330078125,304.1512756347656,0.8840646743774414,0.239691749215126,0.1683753281831741,293.1046142578125,297.1499938964844,293.1499938964844,0.2588282823562622,-5164.13330078125,304.1236877441406,0.9990000128746032,0.3967105448246002,0.3283182978630066,293.2554016113281,297.1499938964844,293.1499938964844,0.0048956112004816,-1818.4996337890625,297.6483764648437,0.5152734518051147,0.050000000745058,0.2303670346736908,291.1106262207031,291.1499938964844,260.95001220703125,259.50604248046875,279.4262390136719,293.25537109375,291.10888671875,1.0,0.237460121512413,0.8558750152587891,0.8558750152587891,1.0,1.0,-1.1099733114242554,0.4754427075386047,0.6345306038856506,0.2048504054546356,0.0,0.0,0.6053910255432129,38.046512603759766,49.0,-22.93974876403809,-13027.6337890625,149.45001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.1679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.451171875,18000.0,0.0,0.0,0.2908560037612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386279463768005,0.638634443283081,-6.523234787891852e-06,0.0,0.0002951818751171,0.0,0.0,47.22342300415039,0.0,0.0,0.0,0.4197928607463836,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038148254156112,-2362.02685546875,304.1475830078125,0.7751902937889099,0.1653629094362259,0.1497112810611724,293.1033630371094,297.1499938964844,293.1499938964844,0.004066857509315,-323.0854187011719,296.5872802734375,0.5095986723899841,0.050000000745058,0.0486358888447284,293.1747131347656,297.1499938964844,293.1499938964844,0.1642705798149109,-2653.320068359375,304.1509704589844,0.8744688034057617,0.2392804026603698,0.1681306213140487,293.1280822753906,297.1499938964844,293.1499938964844,0.2690557241439819,-5327.96142578125,304.1154479980469,0.9990000128746032,0.3931134045124054,0.3385378718376159,293.2559814453125,297.1499938964844,293.1499938964844,0.0048746787942945,-1812.6561279296875,297.60223388671875,0.5095986723899841,0.050000000745058,0.2307077199220657,291.0948791503906,291.1499938964844,260.9239501953125,259.4876403808594,279.41033935546875,293.25592041015625,291.09326171875,1.0,0.2418407946825027,0.8556723594665527,0.8556723594665527,1.0,1.0,-1.12296724319458,0.4811921119689941,0.6417751312255859,0.2081059962511062,0.0,0.0,0.6138017773628235,40.04041290283203,37.0,-21.99198532104492,-13182.5048828125,156.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17851.373046875,18000.0,0.0,0.0,0.2922464907169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540669798851013,0.6540735960006714,-6.634913006564602e-06,0.0,0.0002965930616483,0.0,0.0,49.50139617919922,0.0,0.0,0.0,0.4256986975669861,4.0,0.0,1.0
