time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038148254156112,-2362.02685546875,304.1475830078125,0.7751902937889099,0.1653629094362259,0.1497112810611724,293.1033630371094,297.1499938964844,293.1499938964844,0.004066857509315,-323.0854187011719,296.5872802734375,0.5095986723899841,0.050000000745058,0.0486358888447284,293.1747131347656,297.1499938964844,293.1499938964844,0.1642705798149109,-2653.320068359375,304.1509704589844,0.8744688034057617,0.2392804026603698,0.1681306213140487,293.1280822753906,297.1499938964844,293.1499938964844,0.2690557241439819,-5327.96142578125,304.1154479980469,0.9990000128746032,0.3931134045124054,0.3385378718376159,293.2559814453125,297.1499938964844,293.1499938964844,0.0048746787942945,-1812.6561279296875,297.60223388671875,0.5095986723899841,0.050000000745058,0.2307077199220657,291.0948791503906,291.1499938964844,260.9239501953125,259.4876403808594,279.41033935546875,293.25592041015625,291.09326171875,1.0,0.2418407946825027,0.8556723594665527,0.8556723594665527,1.0,1.0,-1.12296724319458,0.4811921119689941,0.6417751312255859,0.2081059962511062,0.0,0.0,0.6138017773628235,40.04041290283203,37.0,-21.99198532104492,-13182.5048828125,156.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17851.373046875,18000.0,0.0,0.0,0.2922464907169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540669798851013,0.6540735960006714,-6.634913006564602e-06,0.0,0.0002965930616483,0.0,0.0,49.50139617919922,0.0,0.0,0.0,0.4256986975669861,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041281297802925,-2367.6962890625,304.1478881835937,0.7774907350540161,0.1658049076795578,0.1500808447599411,293.0989685058594,297.1499938964844,293.1499938964844,0.0040898201987147,-324.79962158203125,296.6153564453125,0.5107399821281433,0.050000000745058,0.0486208237707614,293.173095703125,297.1499938964844,293.1499938964844,0.163960188627243,-2649.258056640625,304.1512145996094,0.8758923411369324,0.23897685110569,0.1678856760263443,293.1463928222656,297.1499938964844,293.1499938964844,0.2676346004009247,-5300.3857421875,304.1299743652344,0.9990000128746032,0.3899186551570892,0.3364232182502746,293.2566833496094,297.1499938964844,293.1499938964844,0.0048422701656818,-1801.697021484375,297.56304931640625,0.5107399821281433,0.050000000745058,0.23063625395298,291.09423828125,291.1499938964844,260.8897399902344,259.4622802734375,279.3978271484375,293.25665283203125,291.0968322753906,1.0,0.2404435575008392,0.8554697036743164,0.8554697036743164,1.0,1.0,-1.1204839944839478,0.4800565242767334,0.6404275298118591,0.2075264155864715,0.0,0.0,0.6217661499977112,39.62716293334961,25.0,7.836379051208496,-13238.4140625,155.36781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.736328125,18000.0,0.0,0.0,0.2942193746566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720399856567383,0.6720467209815979,-6.777014277759008e-06,0.0,0.0002985952596645,0.0,0.0,52.30914688110352,0.0,0.0,0.0,0.4326668977737427,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041281297802925,-2367.6962890625,304.1478881835937,0.7774907350540161,0.1658049076795578,0.1500808447599411,293.0989685058594,297.1499938964844,293.1499938964844,0.0040898201987147,-324.79962158203125,296.6153564453125,0.5107399821281433,0.050000000745058,0.0486208237707614,293.173095703125,297.1499938964844,293.1499938964844,0.163960188627243,-2649.258056640625,304.1512145996094,0.8758923411369324,0.23897685110569,0.1678856760263443,293.1463928222656,297.1499938964844,293.1499938964844,0.2676346004009247,-5300.3857421875,304.1299743652344,0.9990000128746032,0.3899186551570892,0.3364232182502746,293.2566833496094,297.1499938964844,293.1499938964844,0.0048422701656818,-1801.697021484375,297.56304931640625,0.5107399821281433,0.050000000745058,0.23063625395298,291.09423828125,291.1499938964844,260.8897399902344,259.4622802734375,279.3978271484375,293.25665283203125,291.0968322753906,1.0,0.2404435575008392,0.8554697036743164,0.8554697036743164,1.0,1.0,-1.1204839944839478,0.4800565242767334,0.6404275298118591,0.2075264155864715,0.0,0.0,0.6217661499977112,39.62716293334961,25.0,7.836379051208496,-13238.4140625,155.36781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.736328125,18000.0,0.0,0.0,0.2942193746566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720399856567383,0.6720467209815979,-6.777014277759008e-06,0.0,0.0002985952596645,0.0,0.0,52.30914688110352,0.0,0.0,0.0,0.4326668977737427,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041357368230819,-2367.5361328125,304.14825439453125,0.7821791172027588,0.1660467088222503,0.1502546817064285,293.0966796875,297.1499938964844,293.1499938964844,0.0040962421335279,-325.0820617675781,296.6393737792969,0.5137887001037598,0.050000000745058,0.0485821291804313,293.17218017578125,297.1499938964844,293.1499938964844,0.1635928303003311,-2644.236083984375,304.1516418457031,0.8806066513061523,0.2388691008090973,0.1677717566490173,293.1472473144531,297.1499938964844,293.1499938964844,0.2623451352119446,-5212.54541015625,304.14324951171875,0.9990000128746032,0.3897864520549774,0.3309223651885986,293.2569274902344,297.1499938964844,293.1499938964844,0.0048195384442806,-1792.9300537109375,297.5517272949219,0.5137887001037598,0.050000000745058,0.2304527014493942,291.1098327636719,291.1499938964844,260.8697204589844,259.4471435546875,279.3925476074219,293.25689697265625,291.114013671875,1.0,0.2379866391420364,0.8553683757781982,0.8553683757781982,1.0,1.0,-1.1136891841888428,0.4770363569259643,0.6366527676582336,0.2058121711015701,0.0,0.0,0.6229182481765747,38.55582427978516,25.0,29.253990173339844,-13211.4755859375,151.43601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82159423828125,308.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.904296875,18000.0,0.0,0.0,0.2952355742454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775639057159424,0.6775707602500916,-6.832952749391552e-06,0.0,0.0002996265538968,0.0,0.0,53.26617813110352,0.0,0.0,0.0,0.4349005222320556,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040915101766586,-2366.342041015625,304.1486511230469,0.7890757322311401,0.1663049608469009,0.1504264026880264,293.0943603515625,297.1499938964844,293.1499938964844,0.0041003571823239,-325.1224365234375,296.6672058105469,0.5184429883956909,0.050000000745058,0.0485269352793693,293.171142578125,297.1499938964844,293.1499938964844,0.163156658411026,-2638.247802734375,304.1521301269531,0.8878163695335388,0.2387919872999191,0.1676663756370544,293.1415405273437,297.1499938964844,293.1499938964844,0.2545368075370788,-5083.92724609375,304.15869140625,0.9990000128746032,0.3909365236759186,0.3229134678840637,293.2569885253906,297.1499938964844,293.1499938964844,0.0047941678203642,-1782.8878173828125,297.5438232421875,0.5184429883956909,0.050000000745058,0.2301909029483795,291.1311950683594,291.1499938964844,260.847900390625,259.4304504394531,279.3875427246094,293.2569885253906,291.13641357421875,1.0,0.2344946414232254,0.8552968502044678,0.8552968502044678,1.0,1.0,-1.103777527809143,0.4726439416408539,0.6311336159706116,0.203311413526535,0.0,0.0,0.6220506429672241,37.02546310424805,28.0,47.016876220703125,-13147.076171875,145.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79937744140625,308.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4375,18000.0,0.0,0.0,0.2961402833461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791778802871704,0.6791847944259644,-6.861296242277604e-06,0.0,0.0003005447506438,0.0,0.0,53.621578216552734,0.0,0.0,0.0,0.4356507658958435,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040971875190734,-2365.805419921875,304.1490783691406,0.7977361083030701,0.1668361723423004,0.1508397758007049,293.0896301269531,297.1499938964844,293.1499938964844,0.0041124308481812,-325.551513671875,296.72265625,0.5241521596908569,0.050000000745058,0.0484649017453193,293.1689453125,297.1499938964844,293.1499938964844,0.1624412089586258,-2628.44482421875,304.152587890625,0.8964829444885254,0.2386963963508606,0.1675399541854858,293.119384765625,297.1499938964844,293.1499938964844,0.2449927777051925,-4928.0068359375,304.1711730957031,0.9990000128746032,0.3956307768821716,0.3136642873287201,293.25653076171875,297.1499938964844,293.1499938964844,0.0047491490840911,-1765.086181640625,297.5284423828125,0.5241521596908569,0.050000000745058,0.2298966199159622,291.17138671875,291.1499938964844,260.7989807128906,259.3924865722656,279.3708190917969,293.256591796875,291.173828125,1.0,0.2309882640838623,0.8551537990570068,0.8551537990570068,1.0,1.0,-1.092586874961853,0.4677196741104126,0.6248672008514404,0.2004032582044601,0.0,0.0,0.6162025332450867,35.30362319946289,31.0,44.1069450378418,-13039.236328125,139.63551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.39453125,18000.0,0.0,0.0,0.2974045574665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714033484458923,0.6714102029800415,-6.826471690146718e-06,0.0,0.0003018278221134,0.0,0.0,52.53973007202149,0.0,0.0,0.0,0.4328775405883789,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040971875190734,-2365.805419921875,304.1490783691406,0.7977361083030701,0.1668361723423004,0.1508397758007049,293.0896301269531,297.1499938964844,293.1499938964844,0.0041124308481812,-325.551513671875,296.72265625,0.5241521596908569,0.050000000745058,0.0484649017453193,293.1689453125,297.1499938964844,293.1499938964844,0.1624412089586258,-2628.44482421875,304.152587890625,0.8964829444885254,0.2386963963508606,0.1675399541854858,293.119384765625,297.1499938964844,293.1499938964844,0.2449927777051925,-4928.0068359375,304.1711730957031,0.9990000128746032,0.3956307768821716,0.3136642873287201,293.25653076171875,297.1499938964844,293.1499938964844,0.0047491490840911,-1765.086181640625,297.5284423828125,0.5241521596908569,0.050000000745058,0.2298966199159622,291.17138671875,291.1499938964844,260.7989807128906,259.3924865722656,279.3708190917969,293.256591796875,291.173828125,1.0,0.2309882640838623,0.8551537990570068,0.8551537990570068,1.0,1.0,-1.092586874961853,0.4677196741104126,0.6248672008514404,0.2004032582044601,0.0,0.0,0.6162025332450867,35.30362319946289,31.0,44.1069450378418,-13039.236328125,139.63551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.39453125,18000.0,0.0,0.0,0.2974045574665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714033484458923,0.6714102029800415,-6.826471690146718e-06,0.0,0.0003018278221134,0.0,0.0,52.53973007202149,0.0,0.0,0.0,0.4328775405883789,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044109463691711,-2371.43310546875,304.1488342285156,0.80250084400177,0.1674063205718994,0.1513137966394424,293.08453369140625,297.1499938964844,293.1499938964844,0.0041349860839545,-327.1203308105469,296.7638244628906,0.5270196199417114,0.050000000745058,0.0484358072280883,293.16656494140625,297.1499938964844,293.1499938964844,0.1622379869222641,-2625.785888671875,304.15203857421875,0.9008085131645204,0.238698348402977,0.1675020307302475,293.0979919433594,297.1499938964844,293.1499938964844,0.2404205501079559,-4854.81396484375,304.1715087890625,0.9990000128746032,0.4007531106472015,0.3092316091060638,293.2552795410156,297.1499938964844,293.1499938964844,0.0047158575616776,-1753.1788330078125,297.5005187988281,0.5270196199417114,0.050000000745058,0.229758620262146,291.18212890625,291.1499938964844,260.74346923828125,259.348876953125,279.34832763671875,293.25537109375,291.1822509765625,1.0,0.2293140888214111,0.8550107479095459,0.8550107479095459,1.0,1.0,-1.0875873565673828,0.4655226171016693,0.6220647096633911,0.1990868151187896,0.0,0.0,0.6109837889671326,34.4996452331543,34.0,17.27580451965332,-12975.568359375,136.8365936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,308.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7421875,18000.0,0.0,0.0,0.297961950302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601437330245972,0.6601504683494568,-6.739803666278021e-06,0.0,0.0003023935132659,0.0,0.0,50.78046798706055,0.0,0.0,0.0,0.4285610914230346,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044109463691711,-2371.43310546875,304.1488342285156,0.80250084400177,0.1674063205718994,0.1513137966394424,293.08453369140625,297.1499938964844,293.1499938964844,0.0041349860839545,-327.1203308105469,296.7638244628906,0.5270196199417114,0.050000000745058,0.0484358072280883,293.16656494140625,297.1499938964844,293.1499938964844,0.1622379869222641,-2625.785888671875,304.15203857421875,0.9008085131645204,0.238698348402977,0.1675020307302475,293.0979919433594,297.1499938964844,293.1499938964844,0.2404205501079559,-4854.81396484375,304.1715087890625,0.9990000128746032,0.4007531106472015,0.3092316091060638,293.2552795410156,297.1499938964844,293.1499938964844,0.0047158575616776,-1753.1788330078125,297.5005187988281,0.5270196199417114,0.050000000745058,0.229758620262146,291.18212890625,291.1499938964844,260.74346923828125,259.348876953125,279.34832763671875,293.25537109375,291.1822509765625,1.0,0.2293140888214111,0.8550107479095459,0.8550107479095459,1.0,1.0,-1.0875873565673828,0.4655226171016693,0.6220647096633911,0.1990868151187896,0.0,0.0,0.6109837889671326,34.4996452331543,34.0,17.27580451965332,-12975.568359375,136.8365936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,308.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7421875,18000.0,0.0,0.0,0.297961950302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601437330245972,0.6601504683494568,-6.739803666278021e-06,0.0,0.0003023935132659,0.0,0.0,50.78046798706055,0.0,0.0,0.0,0.4285610914230346,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049120724201202,-2380.74169921875,304.1484069824219,0.8041822910308838,0.1680170744657516,0.1518481522798538,293.07891845703125,297.1499938964844,293.1499938964844,0.0041651278734207,-329.4396057128906,296.7991638183594,0.527546226978302,0.050000000745058,0.0484306029975414,293.1640625,297.1499938964844,293.1499938964844,0.1623497903347015,-2627.444091796875,304.15118408203125,0.9016945958137512,0.2387909591197967,0.1675474792718887,293.0827941894531,297.1499938964844,293.1499938964844,0.2395072132349014,-4842.1337890625,304.1657409667969,0.9990000128746032,0.4051670432090759,0.3084317147731781,293.2535400390625,297.1499938964844,293.1499938964844,0.0046901386231184,-1744.822265625,297.4664001464844,0.527546226978302,0.050000000745058,0.2297339290380478,291.1772155761719,291.1499938964844,260.6819152832031,259.3000183105469,279.3208312988281,293.253662109375,291.17596435546875,1.0,0.2291622012853622,0.8550196886062622,0.8550196886062622,1.0,1.0,-1.0872856378555298,0.4654076993465423,0.621877908706665,0.1989617347717285,0.0,0.0,0.6075443625450134,34.36265182495117,37.0,-4.504952907562256,-12967.0458984375,136.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,308.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.791015625,18000.0,0.0,0.0,0.2979918122291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651439905166626,0.6514465808868408,-6.664838565484388e-06,0.0,0.0003024238103535,0.0,0.0,49.39811706542969,0.0,0.0,0.0,0.425137847661972,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049120724201202,-2380.74169921875,304.1484069824219,0.8041822910308838,0.1680170744657516,0.1518481522798538,293.07891845703125,297.1499938964844,293.1499938964844,0.0041651278734207,-329.4396057128906,296.7991638183594,0.527546226978302,0.050000000745058,0.0484306029975414,293.1640625,297.1499938964844,293.1499938964844,0.1623497903347015,-2627.444091796875,304.15118408203125,0.9016945958137512,0.2387909591197967,0.1675474792718887,293.0827941894531,297.1499938964844,293.1499938964844,0.2395072132349014,-4842.1337890625,304.1657409667969,0.9990000128746032,0.4051670432090759,0.3084317147731781,293.2535400390625,297.1499938964844,293.1499938964844,0.0046901386231184,-1744.822265625,297.4664001464844,0.527546226978302,0.050000000745058,0.2297339290380478,291.1772155761719,291.1499938964844,260.6819152832031,259.3000183105469,279.3208312988281,293.253662109375,291.17596435546875,1.0,0.2291622012853622,0.8550196886062622,0.8550196886062622,1.0,1.0,-1.0872856378555298,0.4654076993465423,0.621877908706665,0.1989617347717285,0.0,0.0,0.6075443625450134,34.36265182495117,37.0,-4.504952907562256,-12967.0458984375,136.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,308.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.791015625,18000.0,0.0,0.0,0.2979918122291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651439905166626,0.6514465808868408,-6.664838565484388e-06,0.0,0.0003024238103535,0.0,0.0,49.39811706542969,0.0,0.0,0.0,0.425137847661972,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055433973670005,-2392.5712890625,304.1478881835937,0.8032661080360413,0.1686567813158035,0.1524301171302795,293.07293701171875,297.1499938964844,293.1499938964844,0.00420145643875,-332.3370056152344,296.8319396972656,0.5260946750640869,0.050000000745058,0.0484450533986091,293.1614990234375,297.1499938964844,293.1499938964844,0.162683680653572,-2632.10498046875,304.1502380371094,0.8996883034706116,0.2389544993638992,0.1676604896783828,293.07550048828125,297.1499938964844,293.1499938964844,0.2416368573904037,-4879.2783203125,304.15692138671875,0.9990000128746032,0.4083681404590606,0.3106468915939331,293.2516784667969,297.1499938964844,293.1499938964844,0.0046693086624145,-1738.7457275390625,297.427978515625,0.5260946750640869,0.050000000745058,0.2298024743795395,291.16241455078125,291.1499938964844,260.6148376464844,259.2463073730469,279.289306640625,293.2518005371094,291.160400390625,1.0,0.2302704602479934,0.8550286293029785,0.8550286293029785,1.0,1.0,-1.0908769369125366,0.4670106768608093,0.6238662004470825,0.1998157948255539,0.0,0.0,0.6068069934844971,34.774749755859375,40.0,-18.92525291442871,-13010.7109375,138.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,308.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.353515625,18000.0,0.0,0.0,0.2977627515792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475664973258972,0.6475731134414673,-6.623782610404305e-06,0.0,0.0003021913580596,0.0,0.0,48.74504089355469,0.0,0.0,0.0,0.4235483705997467,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055433973670005,-2392.5712890625,304.1478881835937,0.8032661080360413,0.1686567813158035,0.1524301171302795,293.07293701171875,297.1499938964844,293.1499938964844,0.00420145643875,-332.3370056152344,296.8319396972656,0.5260946750640869,0.050000000745058,0.0484450533986091,293.1614990234375,297.1499938964844,293.1499938964844,0.162683680653572,-2632.10498046875,304.1502380371094,0.8996883034706116,0.2389544993638992,0.1676604896783828,293.07550048828125,297.1499938964844,293.1499938964844,0.2416368573904037,-4879.2783203125,304.15692138671875,0.9990000128746032,0.4083681404590606,0.3106468915939331,293.2516784667969,297.1499938964844,293.1499938964844,0.0046693086624145,-1738.7457275390625,297.427978515625,0.5260946750640869,0.050000000745058,0.2298024743795395,291.16241455078125,291.1499938964844,260.6148376464844,259.2463073730469,279.289306640625,293.2518005371094,291.160400390625,1.0,0.2302704602479934,0.8550286293029785,0.8550286293029785,1.0,1.0,-1.0908769369125366,0.4670106768608093,0.6238662004470825,0.1998157948255539,0.0,0.0,0.6068069934844971,34.774749755859375,40.0,-18.92525291442871,-13010.7109375,138.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,308.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.353515625,18000.0,0.0,0.0,0.2977627515792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475664973258972,0.6475731134414673,-6.623782610404305e-06,0.0,0.0003021913580596,0.0,0.0,48.74504089355469,0.0,0.0,0.0,0.4235483705997467,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058895513415336,-2399.064697265625,304.14764404296875,0.8019914031028748,0.1689832657575607,0.1527342051267624,293.06982421875,297.1499938964844,293.1499938964844,0.0042214933782815,-333.9486694335937,296.8482666015625,0.524759829044342,0.050000000745058,0.0484586283564567,293.16021728515625,297.1499938964844,293.1499938964844,0.1629050225019455,-2635.1572265625,304.1497802734375,0.8977813720703125,0.2390566319227218,0.167737141251564,293.0748291015625,297.1499938964844,293.1499938964844,0.2436684668064117,-4913.48193359375,304.1519470214844,0.9990000128746032,0.4094449579715729,0.3127136528491974,293.2508239746094,297.1499938964844,293.1499938964844,0.0046600443311035,-1736.223388671875,297.40777587890625,0.524759829044342,0.050000000745058,0.2298668622970581,291.1529541015625,291.1499938964844,260.5793762207031,259.2178039550781,279.27227783203125,293.2509460449219,291.1507263183594,1.0,0.2312257587909698,0.8550330996513367,0.8550330996513367,1.0,1.0,-1.093907594680786,0.4683577716350555,0.6255497932434082,0.2005535811185836,0.0,0.0,0.6075577735900879,35.15800476074219,40.0,-23.395055770874023,-13050.3994140625,139.71322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,308.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.2976474463939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478316783905029,0.647838294506073,-6.6197530941281e-06,0.0,0.0003020743024535,0.0,0.0,48.74942398071289,0.0,0.0,0.0,0.4235967397689819,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062484383583068,-2405.793212890625,304.1473999023437,0.8002581596374512,0.1693121343851089,0.153044655919075,293.06671142578125,297.1499938964844,293.1499938964844,0.0042425906285643,-335.6468505859375,296.8648681640625,0.5230944156646729,0.050000000745058,0.0484759695827961,293.15899658203125,297.1499938964844,293.1499938964844,0.1631508022546768,-2638.52685546875,304.1493835449219,0.895371675491333,0.2391695529222488,0.1678247451782226,293.0760498046875,297.1499938964844,293.1499938964844,0.2462598383426666,-4956.61865234375,304.1468811035156,0.9990000128746032,0.4101594388484955,0.3153337836265564,293.25006103515625,297.1499938964844,293.1499938964844,0.0046512451954185,-1733.9014892578125,297.3870849609375,0.5230944156646729,0.050000000745058,0.2299491167068481,291.14276123046875,291.1499938964844,260.5427551269531,259.188232421875,279.2545471191406,293.2501525878906,291.1404724121094,1.0,0.2324132174253463,0.854975700378418,0.854975700378418,1.0,1.0,-1.0976492166519165,0.4700160026550293,0.6276332139968872,0.2014669328927993,0.0,0.0,0.6090561151504517,35.64613342285156,43.0,-26.400026321411133,-13100.533203125,141.61343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,308.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.21875,18000.0,0.0,0.0,0.2975823581218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496160626411438,0.6496227383613586,-6.627458787988871e-06,0.0,0.0003020082658622,0.0,0.0,48.98371124267578,0.0,0.0,0.0,0.4242319762706756,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069889366626739,-2419.652099609375,304.14703369140625,0.7956411838531494,0.1699723899364471,0.1536791026592254,293.0603942871094,297.1499938964844,293.1499938964844,0.0042875157669186,-339.25390625,296.89947509765625,0.5189746618270874,0.050000000745058,0.0485209189355373,293.1566162109375,297.1499938964844,293.1499938964844,0.1636924743652343,-2645.900146484375,304.148681640625,0.8893091678619385,0.2394221574068069,0.168027639389038,293.0837707519531,297.1499938964844,293.1499938964844,0.2529254257678985,-5066.19287109375,304.1368408203125,0.9990000128746032,0.4104758203029632,0.3220264315605163,293.24884033203125,297.1499938964844,293.1499938964844,0.004634462762624,-1729.5841064453125,297.3446960449219,0.5189746618270874,0.050000000745058,0.2301623374223709,291.1215209960937,291.1499938964844,260.4661865234375,259.1261291503906,279.217041015625,293.2489013671875,291.11920166015625,1.0,0.2354005277156829,0.8548610210418701,0.8548610210418701,1.0,1.0,-1.1069962978363037,0.4741592109203338,0.6328370571136475,0.203763797879219,0.0,0.0,0.6142688393592834,36.90784454345703,46.0,-29.21451568603516,-13228.4541015625,146.4900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,308.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.90234375,18000.0,0.0,0.0,0.2977460026741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577873229980469,0.6577939987182617,-6.679370017081965e-06,0.0,0.0003021743614226,0.0,0.0,50.1646614074707,0.0,0.0,0.0,0.427300363779068,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069889366626739,-2419.652099609375,304.14703369140625,0.7956411838531494,0.1699723899364471,0.1536791026592254,293.0603942871094,297.1499938964844,293.1499938964844,0.0042875157669186,-339.25390625,296.89947509765625,0.5189746618270874,0.050000000745058,0.0485209189355373,293.1566162109375,297.1499938964844,293.1499938964844,0.1636924743652343,-2645.900146484375,304.148681640625,0.8893091678619385,0.2394221574068069,0.168027639389038,293.0837707519531,297.1499938964844,293.1499938964844,0.2529254257678985,-5066.19287109375,304.1368408203125,0.9990000128746032,0.4104758203029632,0.3220264315605163,293.24884033203125,297.1499938964844,293.1499938964844,0.004634462762624,-1729.5841064453125,297.3446960449219,0.5189746618270874,0.050000000745058,0.2301623374223709,291.1215209960937,291.1499938964844,260.4661865234375,259.1261291503906,279.217041015625,293.2489013671875,291.11920166015625,1.0,0.2354005277156829,0.8548610210418701,0.8548610210418701,1.0,1.0,-1.1069962978363037,0.4741592109203338,0.6328370571136475,0.203763797879219,0.0,0.0,0.6142688393592834,36.90784454345703,46.0,-29.21451568603516,-13228.4541015625,146.4900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985107421875,308.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.90234375,18000.0,0.0,0.0,0.2977460026741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577873229980469,0.6577939987182617,-6.679370017081965e-06,0.0,0.0003021743614226,0.0,0.0,50.1646614074707,0.0,0.0,0.0,0.427300363779068,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077428385615348,-2433.720947265625,304.14678955078125,0.7898610234260559,0.170630544424057,0.1543244570493698,293.0540771484375,297.1499938964844,293.1499938964844,0.0043355971574783,-343.0896301269531,296.9363708496094,0.514128565788269,0.050000000745058,0.0485779419541358,293.1544189453125,297.1499938964844,293.1499938964844,0.1642763316631317,-2653.78564453125,304.1481628417969,0.8820267915725708,0.2397044897079467,0.1682612150907516,293.0978698730469,297.1499938964844,293.1499938964844,0.261260837316513,-5201.39501953125,304.1273498535156,0.9990000128746032,0.4093084931373596,0.3303219079971313,293.2480773925781,297.1499938964844,293.1499938964844,0.0046180789358913,-1725.3914794921875,297.3013000488281,0.514128565788269,0.050000000745058,0.2304328382015228,291.1003112792969,291.1499938964844,260.3856506347656,259.0604858398437,279.1770935058594,293.24810791015625,291.0980529785156,1.0,0.2390700578689575,0.8547462821006775,0.8547462821006775,1.0,1.0,-1.1184005737304688,0.4792197644710541,0.6391807794570923,0.2065822035074234,0.0,0.0,0.6223214268684387,38.50414657592773,49.0,-29.42963600158692,-13387.2216796875,152.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,308.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.185546875,18000.0,0.0,0.0,0.2985063791275024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719949245452881,0.6720017194747925,-6.781044703529915e-06,0.0,0.0003029460203833,0.0,0.0,52.32871627807617,0.0,0.0,0.0,0.4327723383903503,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077428385615348,-2433.720947265625,304.14678955078125,0.7898610234260559,0.170630544424057,0.1543244570493698,293.0540771484375,297.1499938964844,293.1499938964844,0.0043355971574783,-343.0896301269531,296.9363708496094,0.514128565788269,0.050000000745058,0.0485779419541358,293.1544189453125,297.1499938964844,293.1499938964844,0.1642763316631317,-2653.78564453125,304.1481628417969,0.8820267915725708,0.2397044897079467,0.1682612150907516,293.0978698730469,297.1499938964844,293.1499938964844,0.261260837316513,-5201.39501953125,304.1273498535156,0.9990000128746032,0.4093084931373596,0.3303219079971313,293.2480773925781,297.1499938964844,293.1499938964844,0.0046180789358913,-1725.3914794921875,297.3013000488281,0.514128565788269,0.050000000745058,0.2304328382015228,291.1003112792969,291.1499938964844,260.3856506347656,259.0604858398437,279.1770935058594,293.24810791015625,291.0980529785156,1.0,0.2390700578689575,0.8547462821006775,0.8547462821006775,1.0,1.0,-1.1184005737304688,0.4792197644710541,0.6391807794570923,0.2065822035074234,0.0,0.0,0.6223214268684387,38.50414657592773,49.0,-29.42963600158692,-13387.2216796875,152.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,308.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.185546875,18000.0,0.0,0.0,0.2985063791275024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719949245452881,0.6720017194747925,-6.781044703529915e-06,0.0,0.0003029460203833,0.0,0.0,52.32871627807617,0.0,0.0,0.0,0.4327723383903503,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.108497031033039,-2447.748779296875,304.1466064453125,0.7833136916160583,0.1712829768657684,0.1549751758575439,293.0478515625,297.1499938964844,293.1499938964844,0.0043863859027624,-347.107666015625,296.9759216308594,0.50888592004776,0.050000000745058,0.0486454032361507,293.15234375,297.1499938964844,293.1499938964844,0.164884403347969,-2661.943115234375,304.14776611328125,0.8739913702011108,0.2400138676166534,0.1685215681791305,293.1174621582031,297.1499938964844,293.1499938964844,0.2709492146968841,-5356.630859375,304.1188049316406,0.9990000128746032,0.4066689014434814,0.3398739695549011,293.2478332519531,297.1499938964844,293.1499938964844,0.004601614549756,-1721.10302734375,297.25714111328125,0.50888592004776,0.050000000745058,0.2307528555393219,291.0799865722656,291.1499938964844,260.3016967773437,258.99169921875,279.1352233886719,293.2478332519531,291.0779113769531,1.0,0.2432830035686493,0.8545399904251099,0.8545399904251099,1.0,1.0,-1.131423830986023,0.4850019812583923,0.6464217901229858,0.2098079472780227,0.0,0.0,0.6330323219299316,40.38834762573242,52.0,-28.225133895874023,-13570.7900390625,159.93295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,308.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17801.51171875,18000.0,0.0,0.0,0.3000581562519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920595169067383,0.6920664310455322,-6.934200882824371e-06,0.0,0.000304520886857,0.0,0.0,55.54001235961914,0.0,0.0,0.0,0.440649926662445,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.108497031033039,-2447.748779296875,304.1466064453125,0.7833136916160583,0.1712829768657684,0.1549751758575439,293.0478515625,297.1499938964844,293.1499938964844,0.0043863859027624,-347.107666015625,296.9759216308594,0.50888592004776,0.050000000745058,0.0486454032361507,293.15234375,297.1499938964844,293.1499938964844,0.164884403347969,-2661.943115234375,304.14776611328125,0.8739913702011108,0.2400138676166534,0.1685215681791305,293.1174621582031,297.1499938964844,293.1499938964844,0.2709492146968841,-5356.630859375,304.1188049316406,0.9990000128746032,0.4066689014434814,0.3398739695549011,293.2478332519531,297.1499938964844,293.1499938964844,0.004601614549756,-1721.10302734375,297.25714111328125,0.50888592004776,0.050000000745058,0.2307528555393219,291.0799865722656,291.1499938964844,260.3016967773437,258.99169921875,279.1352233886719,293.2478332519531,291.0779113769531,1.0,0.2432830035686493,0.8545399904251099,0.8545399904251099,1.0,1.0,-1.131423830986023,0.4850019812583923,0.6464217901229858,0.2098079472780227,0.0,0.0,0.6330323219299316,40.38834762573242,52.0,-28.225133895874023,-13570.7900390625,159.93295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,308.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17801.51171875,18000.0,0.0,0.0,0.3000581562519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920595169067383,0.6920664310455322,-6.934200882824371e-06,0.0,0.000304520886857,0.0,0.0,55.54001235961914,0.0,0.0,0.0,0.440649926662445,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092443093657493,-2461.60107421875,304.146484375,0.7763432264328003,0.1719286888837814,0.1556283980607986,293.041748046875,297.1499938964844,293.1499938964844,0.0044396254234015,-351.2808837890625,297.0182189941406,0.5034999847412109,0.050000000745058,0.0487218163907527,293.150390625,297.1499938964844,293.1499938964844,0.1655077785253524,-2670.2568359375,304.1474609375,0.8656022548675537,0.2403508424758911,0.1688074767589569,293.1417541503906,297.1499938964844,293.1499938964844,0.2817108333110809,-5527.03759765625,304.1112976074219,0.9990000128746032,0.4025762975215912,0.3503791093826294,293.2480163574219,297.1499938964844,293.1499938964844,0.0045848116278648,-1716.599609375,297.2125244140625,0.5034999847412109,0.050000000745058,0.2311153262853622,291.06103515625,291.1499938964844,260.21484375,258.92022705078125,279.091552734375,293.2479858398437,291.05914306640625,1.0,0.2479172497987747,0.854333758354187,0.854333758354187,1.0,1.0,-1.1456866264343262,0.4913464188575744,0.6543402075767517,0.2133522778749466,0.0,0.0,0.6461753249168396,42.518402099609375,40.0,-26.328596115112305,-13774.2822265625,168.21263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121032714844,308.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.267578125,18000.0,0.0,0.0,0.3025286197662353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177003622055054,0.7177075147628784,-7.140760317270178e-06,0.0,0.0003070280945394,0.0,0.0,59.88401412963867,0.0,0.0,0.0,0.4509109854698181,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092443093657493,-2461.60107421875,304.146484375,0.7763432264328003,0.1719286888837814,0.1556283980607986,293.041748046875,297.1499938964844,293.1499938964844,0.0044396254234015,-351.2808837890625,297.0182189941406,0.5034999847412109,0.050000000745058,0.0487218163907527,293.150390625,297.1499938964844,293.1499938964844,0.1655077785253524,-2670.2568359375,304.1474609375,0.8656022548675537,0.2403508424758911,0.1688074767589569,293.1417541503906,297.1499938964844,293.1499938964844,0.2817108333110809,-5527.03759765625,304.1112976074219,0.9990000128746032,0.4025762975215912,0.3503791093826294,293.2480163574219,297.1499938964844,293.1499938964844,0.0045848116278648,-1716.599609375,297.2125244140625,0.5034999847412109,0.050000000745058,0.2311153262853622,291.06103515625,291.1499938964844,260.21484375,258.92022705078125,279.091552734375,293.2479858398437,291.05914306640625,1.0,0.2479172497987747,0.854333758354187,0.854333758354187,1.0,1.0,-1.1456866264343262,0.4913464188575744,0.6543402075767517,0.2133522778749466,0.0,0.0,0.6461753249168396,42.518402099609375,40.0,-26.328596115112305,-13774.2822265625,168.21263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121032714844,308.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.267578125,18000.0,0.0,0.0,0.3025286197662353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177003622055054,0.7177075147628784,-7.140760317270178e-06,0.0,0.0003070280945394,0.0,0.0,59.88401412963867,0.0,0.0,0.0,0.4509109854698181,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095696911215782,-2467.58447265625,304.14654541015625,0.7762631773948669,0.1722650974988937,0.1559278219938278,293.0386657714844,297.1499938964844,293.1499938964844,0.0044640931300818,-353.1624450683594,297.04150390625,0.5031141042709351,0.050000000745058,0.0487275719642639,293.1493530273437,297.1499938964844,293.1499938964844,0.1657664328813552,-2673.66650390625,304.1474609375,0.8651840090751648,0.2405452281236648,0.1689383238554,293.153564453125,297.1499938964844,293.1499938964844,0.2829562425613403,-5544.44287109375,304.1162109375,0.9990000128746032,0.4003613293170929,0.351159930229187,293.2481689453125,297.1499938964844,293.1499938964844,0.00457314401865,-1713.0018310546875,297.19122314453125,0.5031141042709351,0.050000000745058,0.2311426252126693,291.0538635253906,291.1499938964844,260.17047119140625,258.88360595703125,279.07208251953125,293.2481384277344,291.053466796875,1.0,0.2479510307312011,0.8542306423187256,0.8542306423187256,1.0,1.0,-1.1471866369247437,0.4919961392879486,0.6551905274391174,0.2137569338083267,0.0,0.0,0.6533361077308655,42.68601989746094,40.0,-17.105424880981445,-13840.0146484375,168.9829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73052978515625,308.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.1015625,18000.0,0.0,0.0,0.3041016459465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324402332305908,0.7324475049972534,-7.264642135851318e-06,0.0,0.0003086245269514,0.0,0.0,62.50511169433594,0.0,0.0,0.0,0.4568889141082763,4.0,0.0,1.0
491160,293.1269836425781,297.1499938964844,293.1499938964844,0.1097735539078712,-2471.145751953125,304.14678955078125,0.7787381410598755,0.1726172417402267,0.1562185585498809,293.0355834960937,297.1499938964844,293.1499938964844,0.0044849319383502,-354.6096496582031,297.0717163085937,0.5044187903404236,0.050000000745058,0.0487082041800022,293.1482849121094,297.1499938964844,293.1499938964844,0.1658487170934677,-2674.5947265625,304.14776611328125,0.8675733804702759,0.2407619357109069,0.1690673679113388,293.1605834960937,297.1499938964844,293.1499938964844,0.2806621789932251,-5505.00439453125,304.1265869140625,0.9990000128746032,0.3989284932613373,0.3485349416732788,293.2482604980469,297.1499938964844,293.1499938964844,0.0045572943054139,-1707.1539306640625,297.1761779785156,0.5044187903404236,0.050000000745058,0.2310507595539093,291.058349609375,291.1499938964844,260.1255798339844,258.84649658203125,279.0542907714844,293.2482604980469,291.06072998046875,1.0,0.2467445731163025,0.8540993332862854,0.8540993332862854,1.0,1.0,-1.1444090604782104,0.4907524883747101,0.653656542301178,0.213043138384819,0.0,0.0,0.6590650677680969,42.15727615356445,28.0,4.726325035095215,-13872.470703125,167.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65301513671875,308.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.98046875,18000.0,0.0,0.0,0.3057946860790252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467776536941528,0.746785044670105,-7.394305157504277e-06,0.0,0.0003103427297901,0.0,0.0,65.18169403076172,0.0,0.0,0.0,0.462744802236557,4.0,0.0,1.0
491220,293.12615966796875,297.1499938964844,293.1499938964844,0.1099155470728874,-2473.004150390625,304.14764404296875,0.7900254130363464,0.1733668148517608,0.1567869633436203,293.0294494628906,297.1499938964844,293.1499938964844,0.0045158043503761,-356.3409729003906,297.14874267578125,0.5113039016723633,0.050000000745058,0.0486134365200996,293.14605712890625,297.1499938964844,293.1499938964844,0.1656284034252166,-2671.082275390625,304.1488952636719,0.8793577551841736,0.2412590980529785,0.1693286448717117,293.1561584472656,297.1499938964844,293.1499938964844,0.2678015530109405,-5293.81103515625,304.1560363769531,0.9990000128746032,0.399505615234375,0.3353892564773559,293.2481384277344,297.1499938964844,293.1499938964844,0.0045146932825446,-1689.944091796875,297.1620788574219,0.5113039016723633,0.050000000745058,0.2306012064218521,291.0954284667969,291.1499938964844,260.0344543457031,258.7709350585937,279.0224304199219,293.2481689453125,291.10076904296875,1.0,0.2410352975130081,0.8538366556167603,0.8538366556167603,1.0,1.0,-1.128977656364441,0.4838831126689911,0.6450945138931274,0.2091102004051208,0.0,0.0,0.6641631722450256,39.5455322265625,31.0,47.53320693969727,-13824.6376953125,157.6122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54107666015625,308.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.779296875,18000.0,0.0,0.0,0.309151291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652703523635864,0.7652779221534729,-7.590969744342146e-06,0.0,0.0003137492749374,0.0,0.0,68.93738555908203,0.0,0.0,0.0,0.4705437123775482,4.0,0.0,1.0
491280,293.12615966796875,297.1499938964844,293.1499938964844,0.1099155470728874,-2473.004150390625,304.14764404296875,0.7900254130363464,0.1733668148517608,0.1567869633436203,293.0294494628906,297.1499938964844,293.1499938964844,0.0045158043503761,-356.3409729003906,297.14874267578125,0.5113039016723633,0.050000000745058,0.0486134365200996,293.14605712890625,297.1499938964844,293.1499938964844,0.1656284034252166,-2671.082275390625,304.1488952636719,0.8793577551841736,0.2412590980529785,0.1693286448717117,293.1561584472656,297.1499938964844,293.1499938964844,0.2678015530109405,-5293.81103515625,304.1560363769531,0.9990000128746032,0.399505615234375,0.3353892564773559,293.2481384277344,297.1499938964844,293.1499938964844,0.0045146932825446,-1689.944091796875,297.1620788574219,0.5113039016723633,0.050000000745058,0.2306012064218521,291.0954284667969,291.1499938964844,260.0344543457031,258.7709350585937,279.0224304199219,293.2481689453125,291.10076904296875,1.0,0.2410352975130081,0.8538366556167603,0.8538366556167603,1.0,1.0,-1.128977656364441,0.4838831126689911,0.6450945138931274,0.2091102004051208,0.0,0.0,0.6641631722450256,39.5455322265625,31.0,47.53320693969727,-13824.6376953125,157.6122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54107666015625,308.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.779296875,18000.0,0.0,0.0,0.309151291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652703523635864,0.7652779221534729,-7.590969744342146e-06,0.0,0.0003137492749374,0.0,0.0,68.93738555908203,0.0,0.0,0.0,0.4705437123775482,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100543066859245,-2474.772705078125,304.1481628417969,0.7984622120857239,0.1741418838500976,0.1574208587408065,293.0234375,297.1499938964844,293.1499938964844,0.0045478055253624,-358.0770263671875,297.23126220703125,0.5163363218307495,0.050000000745058,0.0485513135790824,293.14385986328125,297.1499938964844,293.1499938964844,0.1653972715139389,-2667.435791015625,304.1496276855469,0.8880636096000671,0.2418069690465927,0.169657364487648,293.1340637207031,297.1499938964844,293.1499938964844,0.2583681046962738,-5140.9033203125,304.1692199707031,0.9990000128746032,0.4038164019584656,0.3264824151992798,293.2474060058594,297.1499938964844,293.1499938964844,0.0044736857526004,-1672.9832763671875,297.1540222167969,0.5163363218307495,0.050000000745058,0.2303065359592437,291.14013671875,291.1499938964844,259.9419860839844,258.6939697265625,278.9866638183594,293.2474670410156,291.1432800292969,1.0,0.237759456038475,0.8535740375518799,0.8535740375518799,1.0,1.0,-1.1190080642700195,0.4794811010360718,0.6395270228385925,0.2064741253852844,0.0,0.0,0.6622313261032104,37.83441162109375,34.0,50.47734451293945,-13765.4912109375,151.54055786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5123291015625,308.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.3119570612907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767146110534668,0.7671537399291992,-7.643325261597056e-06,0.0,0.0003165967646054,0.0,0.0,69.55052947998047,0.0,0.0,0.0,0.4716021716594696,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100543066859245,-2474.772705078125,304.1481628417969,0.7984622120857239,0.1741418838500976,0.1574208587408065,293.0234375,297.1499938964844,293.1499938964844,0.0045478055253624,-358.0770263671875,297.23126220703125,0.5163363218307495,0.050000000745058,0.0485513135790824,293.14385986328125,297.1499938964844,293.1499938964844,0.1653972715139389,-2667.435791015625,304.1496276855469,0.8880636096000671,0.2418069690465927,0.169657364487648,293.1340637207031,297.1499938964844,293.1499938964844,0.2583681046962738,-5140.9033203125,304.1692199707031,0.9990000128746032,0.4038164019584656,0.3264824151992798,293.2474060058594,297.1499938964844,293.1499938964844,0.0044736857526004,-1672.9832763671875,297.1540222167969,0.5163363218307495,0.050000000745058,0.2303065359592437,291.14013671875,291.1499938964844,259.9419860839844,258.6939697265625,278.9866638183594,293.2474670410156,291.1432800292969,1.0,0.237759456038475,0.8535740375518799,0.8535740375518799,1.0,1.0,-1.1190080642700195,0.4794811010360718,0.6395270228385925,0.2064741253852844,0.0,0.0,0.6622313261032104,37.83441162109375,34.0,50.47734451293945,-13765.4912109375,151.54055786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5123291015625,308.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.3119570612907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767146110534668,0.7671537399291992,-7.643325261597056e-06,0.0,0.0003165967646054,0.0,0.0,69.55052947998047,0.0,0.0,0.0,0.4716021716594696,4.0,0.0,1.0
