time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104797199368476,-2482.217529296875,304.1480712890625,0.8031650185585022,0.1749439835548401,0.1581065654754638,293.0172119140625,297.1499938964844,293.1499938964844,0.0045904996804893,-360.93017578125,297.3020935058594,0.5187898278236389,0.050000000745058,0.04852294921875,293.1415100097656,297.1499938964844,293.1499938964844,0.165617823600769,-2670.098388671875,304.1493530273437,0.8926870226860046,0.2424350082874298,0.1700568199157714,293.11248779296875,297.1499938964844,293.1499938964844,0.253847599029541,-5069.099609375,304.1701354980469,0.9990000128746032,0.4086014926433563,0.3223337531089782,293.2459716796875,297.1499938964844,293.1499938964844,0.0044429521076381,-1661.2398681640625,297.13409423828125,0.5187898278236389,0.050000000745058,0.2301719784736633,291.158447265625,291.1499938964844,259.8487243652344,258.6160583496094,278.9471435546875,293.2460632324219,291.159423828125,1.0,0.2362966984510421,0.8535518646240234,0.8535518646240234,1.0,1.0,-1.1151334047317505,0.4777864515781402,0.6373470425605774,0.2054282128810882,0.0,0.0,0.6596636772155762,37.06210708618164,37.0,26.970930099487305,-13744.71484375,149.0031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5457458496094,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.953125,18000.0,0.0,0.0,0.3141218423843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624803781509399,0.7624880075454712,-7.6112605711387005e-06,0.0,0.000318793754559,0.0,0.0,68.7082290649414,0.0,0.0,0.0,0.4698010087013244,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104797199368476,-2482.217529296875,304.1480712890625,0.8031650185585022,0.1749439835548401,0.1581065654754638,293.0172119140625,297.1499938964844,293.1499938964844,0.0045904996804893,-360.93017578125,297.3020935058594,0.5187898278236389,0.050000000745058,0.04852294921875,293.1415100097656,297.1499938964844,293.1499938964844,0.165617823600769,-2670.098388671875,304.1493530273437,0.8926870226860046,0.2424350082874298,0.1700568199157714,293.11248779296875,297.1499938964844,293.1499938964844,0.253847599029541,-5069.099609375,304.1701354980469,0.9990000128746032,0.4086014926433563,0.3223337531089782,293.2459716796875,297.1499938964844,293.1499938964844,0.0044429521076381,-1661.2398681640625,297.13409423828125,0.5187898278236389,0.050000000745058,0.2301719784736633,291.158447265625,291.1499938964844,259.8487243652344,258.6160583496094,278.9471435546875,293.2460632324219,291.159423828125,1.0,0.2362966984510421,0.8535518646240234,0.8535518646240234,1.0,1.0,-1.1151334047317505,0.4777864515781402,0.6373470425605774,0.2054282128810882,0.0,0.0,0.6596636772155762,37.06210708618164,37.0,26.970930099487305,-13744.71484375,149.0031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5457458496094,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.953125,18000.0,0.0,0.0,0.3141218423843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624803781509399,0.7624880075454712,-7.6112605711387005e-06,0.0,0.000318793754559,0.0,0.0,68.7082290649414,0.0,0.0,0.0,0.4698010087013244,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110970079898834,-2493.403076171875,304.1476745605469,0.804936945438385,0.1757726371288299,0.1588407903909683,293.0105895996094,297.1499938964844,293.1499938964844,0.0046419529244303,-364.6170349121094,297.36749267578125,0.5191400051116943,0.050000000745058,0.0485189892351627,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788374185562,-2677.419677734375,304.14862060546875,0.8941320776939392,0.2431795001029968,0.1705510020256042,293.0970458984375,297.1499938964844,293.1499938964844,0.2529855966567993,-5057.263671875,304.16473388671875,0.9990000128746032,0.412698745727539,0.3217513263225555,293.2441101074219,297.1499938964844,293.1499938964844,0.0044193086214363,-1652.9432373046875,297.10711669921875,0.5191400051116943,0.050000000745058,0.230153203010559,291.1605224609375,291.1499938964844,259.755126953125,258.5376281738281,278.9051513671875,293.2442321777344,291.1600036621094,1.0,0.2363360226154327,0.853529691696167,0.853529691696167,1.0,1.0,-1.1158798933029177,0.4781380593776703,0.6377418637275696,0.2055522203445434,0.0,0.0,0.6579752564430237,36.97044372558594,40.0,5.060575485229492,-13772.0595703125,149.0345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121826171875,308.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.99609375,18000.0,0.0,0.0,0.3157476186752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579419612884521,0.7579495310783386,-7.5684633884520736e-06,0.0,0.0003204437089152,0.0,0.0,67.81523895263672,0.0,0.0,0.0,0.4679374694824219,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110970079898834,-2493.403076171875,304.1476745605469,0.804936945438385,0.1757726371288299,0.1588407903909683,293.0105895996094,297.1499938964844,293.1499938964844,0.0046419529244303,-364.6170349121094,297.36749267578125,0.5191400051116943,0.050000000745058,0.0485189892351627,293.1388854980469,297.1499938964844,293.1499938964844,0.1661788374185562,-2677.419677734375,304.14862060546875,0.8941320776939392,0.2431795001029968,0.1705510020256042,293.0970458984375,297.1499938964844,293.1499938964844,0.2529855966567993,-5057.263671875,304.16473388671875,0.9990000128746032,0.412698745727539,0.3217513263225555,293.2441101074219,297.1499938964844,293.1499938964844,0.0044193086214363,-1652.9432373046875,297.10711669921875,0.5191400051116943,0.050000000745058,0.230153203010559,291.1605224609375,291.1499938964844,259.755126953125,258.5376281738281,278.9051513671875,293.2442321777344,291.1600036621094,1.0,0.2363360226154327,0.853529691696167,0.853529691696167,1.0,1.0,-1.1158798933029177,0.4781380593776703,0.6377418637275696,0.2055522203445434,0.0,0.0,0.6579752564430237,36.97044372558594,40.0,5.060575485229492,-13772.0595703125,149.0345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6121826171875,308.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.99609375,18000.0,0.0,0.0,0.3157476186752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579419612884521,0.7579495310783386,-7.5684633884520736e-06,0.0,0.0003204437089152,0.0,0.0,67.81523895263672,0.0,0.0,0.0,0.4679374694824219,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.111461229622364,-2500.06884765625,304.1474304199219,0.8048760890960693,0.1761934608221054,0.1592220216989517,293.0071105957031,297.1499938964844,293.1499938964844,0.0046706311404705,-366.7279052734375,297.3990783691406,0.518633246421814,0.050000000745058,0.0485247150063514,293.13751220703125,297.1499938964844,293.1499938964844,0.166568785905838,-2682.557373046875,304.1481628417969,0.8938382863998413,0.2435945570468902,0.1708346456289291,293.0922241210937,297.1499938964844,293.1499938964844,0.2537280619144439,-5070.412109375,304.16070556640625,0.9990000128746032,0.4143162965774536,0.3225949108600616,293.2431030273437,297.1499938964844,293.1499938964844,0.0044094361364841,-1649.7464599609375,297.091552734375,0.518633246421814,0.050000000745058,0.2301803529262542,291.1570129394531,291.1499938964844,259.7084045410156,258.49835205078125,278.8835144042969,293.2432556152344,291.15594482421875,1.0,0.2368334084749221,0.8535186648368835,0.8535186648368835,1.0,1.0,-1.1177293062210083,0.4789674282073974,0.6387618184089661,0.2059876471757888,0.0,0.0,0.6578496098518372,37.1396598815918,40.0,-3.854478359222412,-13803.416015625,149.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,308.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.298828125,18000.0,0.0,0.0,0.3164181709289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567521929740906,0.756759762763977,-7.554196145065362e-06,0.0,0.000321124214679,0.0,0.0,67.5613784790039,0.0,0.0,0.0,0.4674312472343445,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118528693914413,-2507.257568359375,304.1471862792969,0.804265558719635,0.1766164898872375,0.159610316157341,293.0035705566406,297.1499938964844,293.1499938964844,0.0047009955160319,-368.9847106933594,297.4303894042969,0.5177364945411682,0.050000000745058,0.0485349707305431,293.1360778808594,297.1499938964844,293.1499938964844,0.1670166403055191,-2688.46728515625,304.1476745605469,0.8929574489593506,0.2440333813428878,0.1711395531892776,293.08941650390625,297.1499938964844,293.1499938964844,0.2551561594009399,-5094.59423828125,304.1561584472656,0.9990000128746032,0.415600836277008,0.3240999579429626,293.2421264648437,297.1499938964844,293.1499938964844,0.004400563891977,-1647.0274658203125,297.0749206542969,0.5177364945411682,0.050000000745058,0.2302290052175521,291.1512756347656,291.1499938964844,259.66180419921875,258.4591369628906,278.86163330078125,293.24224853515625,291.1498413085937,1.0,0.2376092225313186,0.8534621596336365,0.8534621596336365,1.0,1.0,-1.1204378604888916,0.4801748394966125,0.6402629613876343,0.2066378593444824,0.0,0.0,0.658328115940094,37.43523406982422,43.0,-11.072766304016112,-13846.0029296875,151.1774444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840515136719,308.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.3170337080955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566839456558228,0.7566915154457092,-7.548914254584815e-06,0.0,0.0003217488992959,0.0,0.0,67.51622009277344,0.0,0.0,0.0,0.4673782289028168,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.112662561237812,-2522.096435546875,304.14678955078125,0.8016350269317627,0.1774630546569824,0.1604008674621582,292.996337890625,297.1499938964844,293.1499938964844,0.0047661238349974,-373.8138732910156,297.494384765625,0.5149751305580139,0.050000000745058,0.048567559570074,293.1332092285156,297.1499938964844,293.1499938964844,0.167997807264328,-2701.366455078125,304.1468200683594,0.8897004723548889,0.2449676245450973,0.1718015521764755,293.0896301269531,297.1499938964844,293.1499938964844,0.2597386538982391,-5170.32568359375,304.1464538574219,0.9990000128746032,0.4171102941036224,0.3288370072841644,293.2403259277344,297.1499938964844,293.1499938964844,0.0043848636560142,-1642.3646240234375,297.0407409667969,0.5149751305580139,0.050000000745058,0.2303835898637771,291.1380615234375,291.1499938964844,259.5692138671875,258.3810729980469,278.8507080078125,293.2404479980469,291.1375427246094,1.0,0.2398892045021057,0.8348487615585327,0.8348487615585327,1.0,1.0,-1.1280906200408936,0.4823553264141083,0.6457353234291077,0.2072808593511581,0.0,0.0,0.6608738303184509,38.36283493041992,46.0,-12.862060546875,-13946.5537109375,155.09304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.931640625,18000.0,0.0,0.0,0.3182118237018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603710293769836,0.7603785991668701,-7.572074537165463e-06,0.0,0.0003229445428587,0.0,0.0,68.15933990478516,0.0,0.0,0.0,0.4688286185264587,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.112662561237812,-2522.096435546875,304.14678955078125,0.8016350269317627,0.1774630546569824,0.1604008674621582,292.996337890625,297.1499938964844,293.1499938964844,0.0047661238349974,-373.8138732910156,297.494384765625,0.5149751305580139,0.050000000745058,0.048567559570074,293.1332092285156,297.1499938964844,293.1499938964844,0.167997807264328,-2701.366455078125,304.1468200683594,0.8897004723548889,0.2449676245450973,0.1718015521764755,293.0896301269531,297.1499938964844,293.1499938964844,0.2597386538982391,-5170.32568359375,304.1464538574219,0.9990000128746032,0.4171102941036224,0.3288370072841644,293.2403259277344,297.1499938964844,293.1499938964844,0.0043848636560142,-1642.3646240234375,297.0407409667969,0.5149751305580139,0.050000000745058,0.2303835898637771,291.1380615234375,291.1499938964844,259.5692138671875,258.3810729980469,278.8507080078125,293.2404479980469,291.1375427246094,1.0,0.2398892045021057,0.8348487615585327,0.8348487615585327,1.0,1.0,-1.1280906200408936,0.4823553264141083,0.6457353234291077,0.2072808593511581,0.0,0.0,0.6608738303184509,38.36283493041992,46.0,-12.862060546875,-13946.5537109375,155.09304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.931640625,18000.0,0.0,0.0,0.3182118237018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603710293769836,0.7603785991668701,-7.572074537165463e-06,0.0,0.0003229445428587,0.0,0.0,68.15933990478516,0.0,0.0,0.0,0.4688286185264587,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1133746206760406,-2534.943359375,304.14666748046875,0.797487735748291,0.1782994568347931,0.1611985266208648,292.9891052246094,297.1499938964844,293.1499938964844,0.0048325890675187,-378.5610046386719,297.56689453125,0.5112380981445312,0.050000000745058,0.0486142635345459,293.13043212890625,297.1499938964844,293.1499938964844,0.1688861399888992,-2712.84521484375,304.1464233398437,0.8848572373390198,0.245953693985939,0.1725149601697921,293.0970458984375,297.1499938964844,293.1499938964844,0.2660185098648071,-5272.154296875,304.13720703125,0.9990000128746032,0.4171517789363861,0.3355091512203216,293.23895263671875,297.1499938964844,293.1499938964844,0.0043677608482539,-1636.5291748046875,297.01226806640625,0.5112380981445312,0.050000000745058,0.2306051254272461,291.1362609863281,291.1499938964844,259.4778747558594,258.3038024902344,278.8724060058594,293.239013671875,291.1360168457031,1.0,0.2429875433444976,0.8081163167953491,0.8081163167953491,1.0,1.0,-1.13823401927948,0.4846066832542419,0.653627336025238,0.2075206786394119,0.0,0.0,0.6628527045249939,39.68269348144531,49.0,-5.72470760345459,-14049.4951171875,160.5304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,308.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.583984375,18000.0,0.0,0.0,0.3194155991077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650843262672424,0.7650919556617737,-7.615204140165588e-06,0.0,0.0003241662343498,0.0,0.0,69.08078002929688,0.0,0.0,0.0,0.4707611799240112,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1133746206760406,-2534.943359375,304.14666748046875,0.797487735748291,0.1782994568347931,0.1611985266208648,292.9891052246094,297.1499938964844,293.1499938964844,0.0048325890675187,-378.5610046386719,297.56689453125,0.5112380981445312,0.050000000745058,0.0486142635345459,293.13043212890625,297.1499938964844,293.1499938964844,0.1688861399888992,-2712.84521484375,304.1464233398437,0.8848572373390198,0.245953693985939,0.1725149601697921,293.0970458984375,297.1499938964844,293.1499938964844,0.2660185098648071,-5272.154296875,304.13720703125,0.9990000128746032,0.4171517789363861,0.3355091512203216,293.23895263671875,297.1499938964844,293.1499938964844,0.0043677608482539,-1636.5291748046875,297.01226806640625,0.5112380981445312,0.050000000745058,0.2306051254272461,291.1362609863281,291.1499938964844,259.4778747558594,258.3038024902344,278.8724060058594,293.239013671875,291.1360168457031,1.0,0.2429875433444976,0.8081163167953491,0.8081163167953491,1.0,1.0,-1.13823401927948,0.4846066832542419,0.653627336025238,0.2075206786394119,0.0,0.0,0.6628527045249939,39.68269348144531,49.0,-5.72470760345459,-14049.4951171875,160.5304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,308.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.583984375,18000.0,0.0,0.0,0.3194155991077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650843262672424,0.7650919556617737,-7.615204140165588e-06,0.0,0.0003241662343498,0.0,0.0,69.08078002929688,0.0,0.0,0.0,0.4707611799240112,4.0,0.0,1.0
492060,293.1208801269531,297.1499938964844,293.1499938964844,0.1141137480735778,-2548.30517578125,304.14654541015625,0.7922359704971313,0.1791182458400726,0.1619929522275924,292.98199462890625,297.1499938964844,293.1499938964844,0.0049030976369977,-383.6083679199219,297.6402587890625,0.5068724155426025,0.050000000745058,0.0486729964613914,293.1278686523437,297.1499938964844,293.1499938964844,0.1698614358901977,-2725.463134765625,304.14599609375,0.8788924217224121,0.2469716817140579,0.1732623279094696,293.1107788085937,297.1499938964844,293.1499938964844,0.2739527225494385,-5399.29736328125,304.1282653808594,0.9990000128746032,0.4157189130783081,0.343715488910675,293.2380676269531,297.1499938964844,293.1499938964844,0.0043511730618774,-1631.0462646484375,296.98150634765625,0.5068724155426025,0.050000000745058,0.2308837324380874,291.13189697265625,291.1499938964844,259.38836669921875,258.2278747558594,278.9003601074219,293.23809814453125,291.1313171386719,1.0,0.2467389106750488,0.7845153212547302,0.7845153212547302,1.0,1.0,-1.1503387689590454,0.4874915480613708,0.6628472805023193,0.2080173194408416,0.0,0.0,0.6655191779136658,41.3355712890625,52.0,-6.9473371505737305,-14157.3955078125,167.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,308.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.556640625,18000.0,0.0,0.0,0.3207262754440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702004909515381,0.7702081799507141,-7.660634764761198e-06,0.0,0.0003254964249208,0.0,0.0,70.07967376708984,0.0,0.0,0.0,0.4728986322879791,4.0,0.0,1.0
492120,293.1208801269531,297.1499938964844,293.1499938964844,0.1141137480735778,-2548.30517578125,304.14654541015625,0.7922359704971313,0.1791182458400726,0.1619929522275924,292.98199462890625,297.1499938964844,293.1499938964844,0.0049030976369977,-383.6083679199219,297.6402587890625,0.5068724155426025,0.050000000745058,0.0486729964613914,293.1278686523437,297.1499938964844,293.1499938964844,0.1698614358901977,-2725.463134765625,304.14599609375,0.8788924217224121,0.2469716817140579,0.1732623279094696,293.1107788085937,297.1499938964844,293.1499938964844,0.2739527225494385,-5399.29736328125,304.1282653808594,0.9990000128746032,0.4157189130783081,0.343715488910675,293.2380676269531,297.1499938964844,293.1499938964844,0.0043511730618774,-1631.0462646484375,296.98150634765625,0.5068724155426025,0.050000000745058,0.2308837324380874,291.13189697265625,291.1499938964844,259.38836669921875,258.2278747558594,278.9003601074219,293.23809814453125,291.1313171386719,1.0,0.2467389106750488,0.7845153212547302,0.7845153212547302,1.0,1.0,-1.1503387689590454,0.4874915480613708,0.6628472805023193,0.2080173194408416,0.0,0.0,0.6655191779136658,41.3355712890625,52.0,-6.9473371505737305,-14157.3955078125,167.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909851074219,308.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.556640625,18000.0,0.0,0.0,0.3207262754440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702004909515381,0.7702081799507141,-7.660634764761198e-06,0.0,0.0003254964249208,0.0,0.0,70.07967376708984,0.0,0.0,0.0,0.4728986322879791,4.0,0.0,1.0
492180,293.1205749511719,297.1499938964844,293.1499938964844,0.1148732751607894,-2562.052490234375,304.1464233398437,0.7862399816513062,0.1799164116382599,0.1627791970968246,292.9751281738281,297.1499938964844,293.1499938964844,0.0049774614162743,-388.9340515136719,297.7142333984375,0.5021534562110901,0.050000000745058,0.048742052167654,293.1255187988281,297.1499938964844,293.1499938964844,0.1709073632955551,-2738.99609375,304.14556884765625,0.8722085952758789,0.2480088770389557,0.1740327626466751,293.1300354003906,297.1499938964844,293.1499938964844,0.2832452654838562,-5546.57568359375,304.1200561523437,0.9990000128746032,0.4128195643424988,0.3531201481819153,293.23760986328125,297.1499938964844,293.1499938964844,0.0043353023938834,-1625.964599609375,296.9482727050781,0.5021534562110901,0.050000000745058,0.2312113046646118,291.1249389648437,291.1499938964844,259.3011779785156,258.1536865234375,278.9314270019531,293.2376403808594,291.1241455078125,1.0,0.2510063350200653,0.7642059922218323,0.7642059922218323,1.0,1.0,-1.1639713048934937,0.4909259974956512,0.67304527759552,0.2087677121162414,0.0,0.0,0.6693065762519836,43.27309036254883,40.0,-9.569822311401367,-14276.4755859375,175.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,308.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6328125,18000.0,0.0,0.0,0.3222370743751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774435877799988,0.7774513363838196,-7.723747330601327e-06,0.0,0.0003270296729169,0.0,0.0,71.50007629394531,0.0,0.0,0.0,0.4759078323841095,4.0,0.0,1.0
492240,293.1205749511719,297.1499938964844,293.1499938964844,0.1148732751607894,-2562.052490234375,304.1464233398437,0.7862399816513062,0.1799164116382599,0.1627791970968246,292.9751281738281,297.1499938964844,293.1499938964844,0.0049774614162743,-388.9340515136719,297.7142333984375,0.5021534562110901,0.050000000745058,0.048742052167654,293.1255187988281,297.1499938964844,293.1499938964844,0.1709073632955551,-2738.99609375,304.14556884765625,0.8722085952758789,0.2480088770389557,0.1740327626466751,293.1300354003906,297.1499938964844,293.1499938964844,0.2832452654838562,-5546.57568359375,304.1200561523437,0.9990000128746032,0.4128195643424988,0.3531201481819153,293.23760986328125,297.1499938964844,293.1499938964844,0.0043353023938834,-1625.964599609375,296.9482727050781,0.5021534562110901,0.050000000745058,0.2312113046646118,291.1249389648437,291.1499938964844,259.3011779785156,258.1536865234375,278.9314270019531,293.2376403808594,291.1241455078125,1.0,0.2510063350200653,0.7642059922218323,0.7642059922218323,1.0,1.0,-1.1639713048934937,0.4909259974956512,0.67304527759552,0.2087677121162414,0.0,0.0,0.6693065762519836,43.27309036254883,40.0,-9.569822311401367,-14276.4755859375,175.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,308.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6328125,18000.0,0.0,0.0,0.3222370743751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774435877799988,0.7774513363838196,-7.723747330601327e-06,0.0,0.0003270296729169,0.0,0.0,71.50007629394531,0.0,0.0,0.0,0.4759078323841095,4.0,0.0,1.0
492300,293.1203918457031,297.1499938964844,293.1499938964844,0.1152116134762764,-2568.135498046875,304.146484375,0.7866007685661316,0.1803233176469802,0.1631403267383575,292.9717102050781,297.1499938964844,293.1499938964844,0.0050124251283705,-391.3974304199219,297.7525634765625,0.5020026564598083,0.050000000745058,0.0487443394958972,293.1243591308594,297.1499938964844,293.1499938964844,0.1713913530111313,-2745.212890625,304.1455078125,0.8725740313529968,0.2485469132661819,0.174402117729187,293.1395568847656,297.1499938964844,293.1499938964844,0.2838675677776336,-5554.408203125,304.1244812011719,0.9990000128746032,0.4111998379230499,0.3534299433231354,293.23748779296875,297.1499938964844,293.1499938964844,0.0043246275745332,-1622.3399658203125,296.9320373535156,0.5020026564598083,0.050000000745058,0.2312221527099609,291.1224365234375,291.1499938964844,259.25860595703125,258.11737060546875,278.9496154785156,293.2375183105469,291.1229553222656,1.0,0.2508892118930816,0.7555441856384277,0.7555441856384277,1.0,1.0,-1.165242314338684,0.4902114272117615,0.6750308871269226,0.2078607082366943,0.0,0.0,0.6714236736297607,43.34991836547852,40.0,-2.843031167984009,-14297.146484375,175.72886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7754211425781,308.4045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17912.51171875,18000.0,0.0,0.0,0.3230656683444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819566130638123,0.7819643616676331,-7.763967914797831e-06,0.0,0.0003278705698903,0.0,0.0,72.40013122558594,0.0,0.0,0.0,0.4777807891368866,4.0,0.0,1.0
492360,293.12017822265625,297.1499938964844,293.1499938964844,0.1154276430606842,-2571.8154296875,304.146728515625,0.789533257484436,0.1807417422533035,0.1634892225265503,292.96832275390625,297.1499938964844,293.1499938964844,0.0050431084819138,-393.382080078125,297.79669189453125,0.5035079717636108,0.050000000745058,0.048721570521593,293.1231994628906,297.1499938964844,293.1499938964844,0.1717016249895095,-2749.00537109375,304.145751953125,0.8757640719413757,0.2491010427474975,0.1747660338878631,293.1444396972656,297.1499938964844,293.1499938964844,0.2810132205486297,-5506.45458984375,304.1343688964844,0.9990000128746032,0.4103659391403198,0.3503621816635132,293.2373352050781,297.1499938964844,293.1499938964844,0.0043102777563035,-1616.720947265625,296.9218444824219,0.5035079717636108,0.050000000745058,0.2311141639947891,291.1307067871094,291.1499938964844,259.2168273925781,258.0816955566406,278.9685363769531,293.23736572265625,291.1337280273437,1.0,0.249548077583313,0.7478951215744019,0.7478951215744019,1.0,1.0,-1.1622616052627563,0.4877068102359772,0.6745548248291016,0.2059387564659118,0.0,0.0,0.6719440221786499,42.731666564941406,28.0,16.394092559814453,-14284.5927734375,173.59983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77264404296875,308.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.609375,18000.0,0.0,0.0,0.323847085237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855165600776672,0.7855243682861328,-7.801946594554465e-06,0.0,0.0003286636201664,0.0,0.0,73.15939331054688,0.0,0.0,0.0,0.4792400598526001,4.0,0.0,1.0
492420,293.11962890625,297.1499938964844,293.1499938964844,0.1155960708856582,-2574.034912109375,304.1475524902344,0.8016952276229858,0.1816100627183914,0.1641628146171569,292.9617004394531,297.1499938964844,293.1499938964844,0.0050927307456731,-396.14495849609375,297.8984069824219,0.5107108950614929,0.050000000745058,0.0486210323870182,293.1208801269531,297.1499938964844,293.1499938964844,0.1719416677951812,-2751.338623046875,304.14678955078125,0.889159619808197,0.2502461075782776,0.1754808276891708,293.1361694335937,297.1499938964844,293.1499938964844,0.2672926485538482,-5282.30224609375,304.16265869140625,0.9990000128746032,0.4121286869049072,0.3364756107330322,293.2367553710937,297.1499938964844,293.1499938964844,0.0042718439362943,-1600.5848388671875,296.91650390625,0.5107108950614929,0.050000000745058,0.2306372374296188,291.17254638671875,291.1499938964844,259.1358337402344,258.01239013671875,279.00592041015625,293.23681640625,291.1781311035156,1.0,0.2436338663101196,0.7353755831718445,0.7353755831718445,1.0,1.0,-1.1465717554092407,0.4787160754203796,0.6678557395935059,0.1999811381101608,0.0,0.0,0.6663985848426819,39.96738815307617,31.0,54.07503509521485,-14149.880859375,163.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53125,18000.0,0.0,0.0,0.3249385356903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812416553497314,0.781249463558197,-7.792917131155264e-06,0.0,0.0003297713119536,0.0,0.0,72.50721740722656,0.0,0.0,0.0,0.4775688946247101,4.0,0.0,1.0
492480,293.11962890625,297.1499938964844,293.1499938964844,0.1155960708856582,-2574.034912109375,304.1475524902344,0.8016952276229858,0.1816100627183914,0.1641628146171569,292.9617004394531,297.1499938964844,293.1499938964844,0.0050927307456731,-396.14495849609375,297.8984069824219,0.5107108950614929,0.050000000745058,0.0486210323870182,293.1208801269531,297.1499938964844,293.1499938964844,0.1719416677951812,-2751.338623046875,304.14678955078125,0.889159619808197,0.2502461075782776,0.1754808276891708,293.1361694335937,297.1499938964844,293.1499938964844,0.2672926485538482,-5282.30224609375,304.16265869140625,0.9990000128746032,0.4121286869049072,0.3364756107330322,293.2367553710937,297.1499938964844,293.1499938964844,0.0042718439362943,-1600.5848388671875,296.91650390625,0.5107108950614929,0.050000000745058,0.2306372374296188,291.17254638671875,291.1499938964844,259.1358337402344,258.01239013671875,279.00592041015625,293.23681640625,291.1781311035156,1.0,0.2436338663101196,0.7353755831718445,0.7353755831718445,1.0,1.0,-1.1465717554092407,0.4787160754203796,0.6678557395935059,0.1999811381101608,0.0,0.0,0.6663985848426819,39.96738815307617,31.0,54.07503509521485,-14149.880859375,163.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53125,18000.0,0.0,0.0,0.3249385356903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812416553497314,0.781249463558197,-7.792917131155264e-06,0.0,0.0003297713119536,0.0,0.0,72.50721740722656,0.0,0.0,0.0,0.4775688946247101,4.0,0.0,1.0
492540,293.1191101074219,297.1499938964844,293.1499938964844,0.1157952770590782,-2576.8623046875,304.14801025390625,0.8106866478919983,0.182484969496727,0.164886400103569,292.955322265625,297.1499938964844,293.1499938964844,0.0051447213627398,-399.0480651855469,298.0023498535156,0.516048789024353,0.050000000745058,0.0485546141862869,293.1188049316406,297.1499938964844,293.1499938964844,0.1722128689289093,-2754.149169921875,304.1473693847656,0.8992775678634644,0.2514060437679291,0.1762391775846481,293.1109924316406,297.1499938964844,293.1499938964844,0.2572725713253021,-5120.57373046875,304.17462158203125,0.9990000128746032,0.4175778925418854,0.32697594165802,293.2355651855469,297.1499938964844,293.1499938964844,0.004235811997205,-1585.318115234375,296.9145812988281,0.516048789024353,0.050000000745058,0.2303221970796585,291.21697998046875,291.1499938964844,259.0587463378906,257.9462280273437,279.03424072265625,293.23565673828125,291.2196960449219,1.0,0.2402082234621048,0.7252871990203857,0.7252871990203857,1.0,1.0,-1.136484146118164,0.4724895060062408,0.663994550704956,0.1955851316452026,0.0,0.0,0.6541638374328613,38.14412689208984,34.0,49.74891662597656,-14003.541015625,157.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,308.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.435546875,18000.0,0.0,0.0,0.3249977529048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598480582237244,0.7598556876182556,-7.62774288887158e-06,0.0,0.0003298314113635,0.0,0.0,68.47393798828125,0.0,0.0,0.0,0.4689291715621948,4.0,0.0,1.0
492600,293.1191101074219,297.1499938964844,293.1499938964844,0.1157952770590782,-2576.8623046875,304.14801025390625,0.8106866478919983,0.182484969496727,0.164886400103569,292.955322265625,297.1499938964844,293.1499938964844,0.0051447213627398,-399.0480651855469,298.0023498535156,0.516048789024353,0.050000000745058,0.0485546141862869,293.1188049316406,297.1499938964844,293.1499938964844,0.1722128689289093,-2754.149169921875,304.1473693847656,0.8992775678634644,0.2514060437679291,0.1762391775846481,293.1109924316406,297.1499938964844,293.1499938964844,0.2572725713253021,-5120.57373046875,304.17462158203125,0.9990000128746032,0.4175778925418854,0.32697594165802,293.2355651855469,297.1499938964844,293.1499938964844,0.004235811997205,-1585.318115234375,296.9145812988281,0.516048789024353,0.050000000745058,0.2303221970796585,291.21697998046875,291.1499938964844,259.0587463378906,257.9462280273437,279.03424072265625,293.23565673828125,291.2196960449219,1.0,0.2402082234621048,0.7252871990203857,0.7252871990203857,1.0,1.0,-1.136484146118164,0.4724895060062408,0.663994550704956,0.1955851316452026,0.0,0.0,0.6541638374328613,38.14412689208984,34.0,49.74891662597656,-14003.541015625,157.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,308.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.435546875,18000.0,0.0,0.0,0.3249977529048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598480582237244,0.7598556876182556,-7.62774288887158e-06,0.0,0.0003298314113635,0.0,0.0,68.47393798828125,0.0,0.0,0.0,0.4689291715621948,4.0,0.0,1.0
492660,293.1185913085937,297.1499938964844,293.1499938964844,0.1163467988371849,-2586.60302734375,304.1477355957031,0.8156226873397827,0.183369755744934,0.1656469255685806,292.9489440917969,297.1499938964844,293.1499938964844,0.0052108466625213,-403.378662109375,298.092529296875,0.5187727212905884,0.050000000745058,0.0485230349004268,293.1168518066406,297.1499938964844,293.1499938964844,0.1730111539363861,-2764.27685546875,304.1469116210937,0.9051178097724916,0.2525926828384399,0.17703677713871,293.08697509765625,297.1499938964844,293.1499938964844,0.2524229288101196,-5044.03564453125,304.1742858886719,0.9990000128746032,0.4234416782855987,0.3223615884780884,293.2337341308594,297.1499938964844,293.1499938964844,0.0042106946930289,-1575.841552734375,296.8967590332031,0.5187727212905884,0.050000000745058,0.2301723808050155,291.22869873046875,291.1499938964844,258.986083984375,257.8836669921875,279.0552673339844,293.2338562011719,291.2286682128906,1.0,0.2386374175548553,0.7169176340103149,0.7169176340103149,1.0,1.0,-1.1325958967208862,0.4691542387008667,0.6634417176246643,0.1929374635219574,0.0,0.0,0.6426166892051697,37.28977584838867,37.0,18.34285354614257,-13895.69921875,154.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,308.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.513671875,18000.0,0.0,0.0,0.3240551352500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339789271354675,0.7339863777160645,-7.398296020255657e-06,0.0,0.0003288747684564,0.0,0.0,63.58580017089844,0.0,0.0,0.0,0.4583933651447296,4.0,0.0,1.0
492720,293.1185913085937,297.1499938964844,293.1499938964844,0.1163467988371849,-2586.60302734375,304.1477355957031,0.8156226873397827,0.183369755744934,0.1656469255685806,292.9489440917969,297.1499938964844,293.1499938964844,0.0052108466625213,-403.378662109375,298.092529296875,0.5187727212905884,0.050000000745058,0.0485230349004268,293.1168518066406,297.1499938964844,293.1499938964844,0.1730111539363861,-2764.27685546875,304.1469116210937,0.9051178097724916,0.2525926828384399,0.17703677713871,293.08697509765625,297.1499938964844,293.1499938964844,0.2524229288101196,-5044.03564453125,304.1742858886719,0.9990000128746032,0.4234416782855987,0.3223615884780884,293.2337341308594,297.1499938964844,293.1499938964844,0.0042106946930289,-1575.841552734375,296.8967590332031,0.5187727212905884,0.050000000745058,0.2301723808050155,291.22869873046875,291.1499938964844,258.986083984375,257.8836669921875,279.0552673339844,293.2338562011719,291.2286682128906,1.0,0.2386374175548553,0.7169176340103149,0.7169176340103149,1.0,1.0,-1.1325958967208862,0.4691542387008667,0.6634417176246643,0.1929374635219574,0.0,0.0,0.6426166892051697,37.28977584838867,37.0,18.34285354614257,-13895.69921875,154.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,308.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.513671875,18000.0,0.0,0.0,0.3240551352500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339789271354675,0.7339863777160645,-7.398296020255657e-06,0.0,0.0003288747684564,0.0,0.0,63.58580017089844,0.0,0.0,0.0,0.4583933651447296,4.0,0.0,1.0
492780,293.1181030273437,297.1499938964844,293.1499938964844,0.1171261444687843,-2600.74658203125,304.1471862792969,0.8176178932189941,0.1842644065618515,0.1664418280124664,292.9425048828125,297.1499938964844,293.1499938964844,0.0052875797264277,-408.6926574707031,298.1756591796875,0.5193379521369934,0.050000000745058,0.0485166572034359,293.114990234375,297.1499938964844,293.1499938964844,0.1741564124822616,-2779.132080078125,304.1460266113281,0.9075976610183716,0.2538085579872131,0.1778742522001266,293.06964111328125,297.1499938964844,293.1499938964844,0.2514099776744842,-5030.32568359375,304.1677551269531,0.9990000128746032,0.4285673499107361,0.3214223980903625,293.2314758300781,297.1499938964844,293.1499938964844,0.0041932617314159,-1570.224365234375,296.869384765625,0.5193379521369934,0.050000000745058,0.230142131447792,291.2203369140625,291.1499938964844,258.9183349609375,257.8251647949219,279.0708312988281,293.23162841796875,291.2186279296875,1.0,0.2385981231927871,0.709820032119751,0.709820032119751,1.0,1.0,-1.1333823204040527,0.4680036306381225,0.6653786897659302,0.1915827691555023,0.0,0.0,0.6336239576339722,37.137725830078125,40.0,-8.555488586425781,-13841.33203125,154.2423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18205.841796875,18000.0,0.0,0.0,0.3223519325256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119119167327881,0.7119190692901611,-7.194893896667054e-06,0.0,0.0003271462337579,0.0,0.0,59.53634643554688,0.0,0.0,0.0,0.4493825137615204,4.0,0.0,1.0
492840,293.1181030273437,297.1499938964844,293.1499938964844,0.1171261444687843,-2600.74658203125,304.1471862792969,0.8176178932189941,0.1842644065618515,0.1664418280124664,292.9425048828125,297.1499938964844,293.1499938964844,0.0052875797264277,-408.6926574707031,298.1756591796875,0.5193379521369934,0.050000000745058,0.0485166572034359,293.114990234375,297.1499938964844,293.1499938964844,0.1741564124822616,-2779.132080078125,304.1460266113281,0.9075976610183716,0.2538085579872131,0.1778742522001266,293.06964111328125,297.1499938964844,293.1499938964844,0.2514099776744842,-5030.32568359375,304.1677551269531,0.9990000128746032,0.4285673499107361,0.3214223980903625,293.2314758300781,297.1499938964844,293.1499938964844,0.0041932617314159,-1570.224365234375,296.869384765625,0.5193379521369934,0.050000000745058,0.230142131447792,291.2203369140625,291.1499938964844,258.9183349609375,257.8251647949219,279.0708312988281,293.23162841796875,291.2186279296875,1.0,0.2385981231927871,0.709820032119751,0.709820032119751,1.0,1.0,-1.1333823204040527,0.4680036306381225,0.6653786897659302,0.1915827691555023,0.0,0.0,0.6336239576339722,37.137725830078125,40.0,-8.555488586425781,-13841.33203125,154.2423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18205.841796875,18000.0,0.0,0.0,0.3223519325256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119119167327881,0.7119190692901611,-7.194893896667054e-06,0.0,0.0003271462337579,0.0,0.0,59.53634643554688,0.0,0.0,0.0,0.4493825137615204,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1175737306475639,-2608.923095703125,304.1468811035156,0.8176836371421814,0.1847113221883773,0.166847676038742,292.93927001953125,297.1499938964844,293.1499938964844,0.0053292261436581,-411.6310119628906,298.2159118652344,0.5189152359962463,0.050000000745058,0.0485214106738567,293.1141357421875,297.1499938964844,293.1499938964844,0.174820140004158,-2787.779296875,304.1455383300781,0.9076753854751588,0.2544234991073608,0.1783047020435333,293.0640869140625,297.1499938964844,293.1499938964844,0.2521187365055084,-5043.19775390625,304.1632385253906,0.9990000128746032,0.4306802153587341,0.3221241533756256,293.2303161621094,297.1499938964844,293.1499938964844,0.0041865417733788,-1568.4017333984375,296.853271484375,0.5189152359962463,0.050000000745058,0.2301646918058395,291.2112121582031,291.1499938964844,258.886474609375,257.7975769042969,279.0770874023437,293.2304382324219,291.2089538574219,1.0,0.239064559340477,0.7066476941108704,0.7066476941108704,1.0,1.0,-1.1352604627609253,0.4681186974048614,0.6671417951583862,0.1913122534751892,0.0,0.0,0.6304509043693542,37.28324508666992,40.0,-18.462230682373047,-13834.5244140625,155.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,308.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.380859375,18000.0,0.0,0.0,0.3213226497173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703407347202301,0.7034144401550293,-7.114233994798269e-06,0.0,0.0003261016390752,0.0,0.0,58.00325775146485,0.0,0.0,0.0,0.4459039270877838,4.0,0.0,1.0
492960,293.1177062988281,297.1499938964844,293.1499938964844,0.118044763803482,-2617.538330078125,304.1466064453125,0.8172096610069275,0.185155376791954,0.1672562807798385,292.93603515625,297.1499938964844,293.1499938964844,0.0053726998157799,-414.7115783691406,298.2557983398437,0.5180888772010803,0.050000000745058,0.0485308095812797,293.1133117675781,297.1499938964844,293.1499938964844,0.1755228340625763,-2796.9365234375,304.14508056640625,0.9070717692375184,0.2550404071807861,0.1787406355142593,293.0606384277344,297.1499938964844,293.1499938964844,0.2535261511802673,-5067.3017578125,304.15826416015625,0.9990000128746032,0.4324498772621155,0.3235059082508087,293.2291564941406,297.1499938964844,293.1499938964844,0.004180718678981,-1567.0064697265625,296.8361511230469,0.5180888772010803,0.050000000745058,0.2302092611789703,291.2000732421875,291.1499938964844,258.8560791015625,257.77117919921875,279.08251953125,293.22930908203125,291.197509765625,1.0,0.2398126721382141,0.7036867737770081,0.7036867737770081,1.0,1.0,-1.137996792793274,0.4686321020126343,0.6693647503852844,0.1912759840488433,0.0,0.0,0.6282232403755188,37.558143615722656,43.0,-25.789535522460938,-13840.62890625,156.36265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,308.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1640625,18000.0,0.0,0.0,0.3202402591705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968708634376526,0.6968779563903809,-7.050236945360666e-06,0.0,0.0003250031440984,0.0,0.0,56.82828903198242,0.0,0.0,0.0,0.4432168304920196,4.0,0.0,1.0
493020,293.117431640625,297.1499938964844,293.1499938964844,0.1190209463238716,-2635.385009765625,304.1461181640625,0.8148518204689026,0.1860276162624359,0.1680734455585479,292.9296569824219,297.1499938964844,293.1499938964844,0.0054640886373817,-421.1808776855469,298.3359680175781,0.515424370765686,0.050000000745058,0.0485620312392711,293.11181640625,297.1499938964844,293.1499938964844,0.1769934445619583,-2816.068359375,304.1442565917969,0.904160499572754,0.2562718391418457,0.1796221733093261,293.059814453125,297.1499938964844,293.1499938964844,0.2581637799739837,-5144.45703125,304.1477966308594,0.9990000128746032,0.4348944127559662,0.3280547559261322,293.2271423339844,297.1499938964844,293.1499938964844,0.0041707279160618,-1564.962646484375,296.80010986328125,0.515424370765686,0.050000000745058,0.2303573787212371,291.1748046875,291.1499938964844,258.7997741699219,257.7221984863281,279.0915832519531,293.2272644042969,291.1720275878906,1.0,0.242048367857933,0.6983160376548767,0.6983160376548767,1.0,1.0,-1.1457098722457886,0.4707006514072418,0.6750092506408691,0.1918161362409591,0.0,0.0,0.626579999923706,38.45397567749024,46.0,-33.80744552612305,-13887.494140625,160.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,308.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.16015625,18000.0,0.0,0.0,0.3181122243404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898521184921265,0.6898590922355652,-6.973718427616404e-06,0.0,0.0003228434943594,0.0,0.0,55.53352737426758,0.0,0.0,0.0,0.4402664601802826,4.0,0.0,1.0
493080,293.117431640625,297.1499938964844,293.1499938964844,0.1190209463238716,-2635.385009765625,304.1461181640625,0.8148518204689026,0.1860276162624359,0.1680734455585479,292.9296569824219,297.1499938964844,293.1499938964844,0.0054640886373817,-421.1808776855469,298.3359680175781,0.515424370765686,0.050000000745058,0.0485620312392711,293.11181640625,297.1499938964844,293.1499938964844,0.1769934445619583,-2816.068359375,304.1442565917969,0.904160499572754,0.2562718391418457,0.1796221733093261,293.059814453125,297.1499938964844,293.1499938964844,0.2581637799739837,-5144.45703125,304.1477966308594,0.9990000128746032,0.4348944127559662,0.3280547559261322,293.2271423339844,297.1499938964844,293.1499938964844,0.0041707279160618,-1564.962646484375,296.80010986328125,0.515424370765686,0.050000000745058,0.2303573787212371,291.1748046875,291.1499938964844,258.7997741699219,257.7221984863281,279.0915832519531,293.2272644042969,291.1720275878906,1.0,0.242048367857933,0.6983160376548767,0.6983160376548767,1.0,1.0,-1.1457098722457886,0.4707006514072418,0.6750092506408691,0.1918161362409591,0.0,0.0,0.626579999923706,38.45397567749024,46.0,-33.80744552612305,-13887.494140625,160.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,308.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.16015625,18000.0,0.0,0.0,0.3181122243404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898521184921265,0.6898590922355652,-6.973718427616404e-06,0.0,0.0003228434943594,0.0,0.0,55.53352737426758,0.0,0.0,0.0,0.4402664601802826,4.0,0.0,1.0
493140,293.11737060546875,297.1499938964844,293.1499938964844,0.1200010478496551,-2653.257568359375,304.1457824707031,0.8109208345413208,0.186868667602539,0.1688789278268814,292.92352294921875,297.1499938964844,293.1499938964844,0.0055601638741791,-427.9242248535156,298.4176940917969,0.5117378830909729,0.050000000745058,0.0486077144742012,293.110595703125,297.1499938964844,293.1499938964844,0.1784912645816803,-2835.480712890625,304.1436767578125,0.8995500206947327,0.2574884593486786,0.1805063933134079,293.0664978027344,297.1499938964844,293.1499938964844,0.2648402452468872,-5253.39453125,304.1374206542969,0.9990000128746032,0.4358353912830353,0.3345977962017059,293.2255859375,297.1499938964844,293.1499938964844,0.0041616982780396,-1563.2945556640625,296.762939453125,0.5117378830909729,0.050000000745058,0.2305740714073181,291.1488037109375,291.1499938964844,258.75,257.6786804199219,279.098876953125,293.2256774902344,291.1461181640625,1.0,0.2451117783784866,0.6935791373252869,0.6935791373252869,1.0,1.0,-1.1559057235717771,0.4739320278167724,0.6819736957550049,0.1930424571037292,0.0,0.0,0.6284865736961365,39.75126647949219,49.0,-35.708518981933594,-13972.6552734375,165.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,308.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.494140625,18000.0,0.0,0.0,0.3163368999958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906043291091919,0.6906113028526306,-6.963364285184071e-06,0.0,0.0003210417344234,0.0,0.0,55.55531692504883,0.0,0.0,0.0,0.4404236674308777,4.0,0.0,1.0
