time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.11737060546875,297.1499938964844,293.1499938964844,0.1200010478496551,-2653.257568359375,304.1457824707031,0.8109208345413208,0.186868667602539,0.1688789278268814,292.92352294921875,297.1499938964844,293.1499938964844,0.0055601638741791,-427.9242248535156,298.4176940917969,0.5117378830909729,0.050000000745058,0.0486077144742012,293.110595703125,297.1499938964844,293.1499938964844,0.1784912645816803,-2835.480712890625,304.1436767578125,0.8995500206947327,0.2574884593486786,0.1805063933134079,293.0664978027344,297.1499938964844,293.1499938964844,0.2648402452468872,-5253.39453125,304.1374206542969,0.9990000128746032,0.4358353912830353,0.3345977962017059,293.2255859375,297.1499938964844,293.1499938964844,0.0041616982780396,-1563.2945556640625,296.762939453125,0.5117378830909729,0.050000000745058,0.2305740714073181,291.1488037109375,291.1499938964844,258.75,257.6786804199219,279.098876953125,293.2256774902344,291.1461181640625,1.0,0.2451117783784866,0.6935791373252869,0.6935791373252869,1.0,1.0,-1.1559057235717771,0.4739320278167724,0.6819736957550049,0.1930424571037292,0.0,0.0,0.6284865736961365,39.75126647949219,49.0,-35.708518981933594,-13972.6552734375,165.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,308.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.494140625,18000.0,0.0,0.0,0.3163368999958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906043291091919,0.6906113028526306,-6.963364285184071e-06,0.0,0.0003210417344234,0.0,0.0,55.55531692504883,0.0,0.0,0.0,0.4404236674308777,4.0,0.0,1.0
493260,293.1170654296875,297.1499938964844,293.1499938964844,0.1209955662488937,-2671.326171875,304.1455383300781,0.8057900071144104,0.1877545118331909,0.1697082817554474,292.9172668457031,297.1499938964844,293.1499938964844,0.0056614927016198,-434.9399719238281,298.50274658203125,0.5073986649513245,0.050000000745058,0.0486655384302139,293.1092224121094,297.1499938964844,293.1499938964844,0.1800173223018646,-2855.17626953125,304.14324951171875,0.8937333226203918,0.2587656080722809,0.1814199388027191,293.079345703125,297.1499938964844,293.1499938964844,0.2731414437294006,-5386.92919921875,304.1278076171875,0.9990000128746032,0.4353550672531128,0.3427008092403412,293.2240905761719,297.1499938964844,293.1499938964844,0.0041540558449923,-1562.0484619140625,296.7266845703125,0.5073986649513245,0.050000000745058,0.2308483719825744,291.1239318847656,291.1499938964844,258.7042236328125,257.6383972167969,279.104248046875,293.2242126464844,291.1214599609375,1.0,0.248839646577835,0.6892945170402527,0.6892945170402527,1.0,1.0,-1.1681216955184937,0.4780986309051513,0.6900230050086975,0.1948159337043762,0.0,0.0,0.6336452960968018,41.38584899902344,52.0,-34.62453842163086,-14088.1181640625,172.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,308.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.08984375,18000.0,0.0,0.0,0.3152274191379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985324621200562,0.6985394358634949,-7.014772563707084e-06,0.0,0.0003199157654307,0.0,0.0,56.798072814941406,0.0,0.0,0.0,0.4434698820114136,4.0,0.0,1.0
493320,293.1170654296875,297.1499938964844,293.1499938964844,0.1209955662488937,-2671.326171875,304.1455383300781,0.8057900071144104,0.1877545118331909,0.1697082817554474,292.9172668457031,297.1499938964844,293.1499938964844,0.0056614927016198,-434.9399719238281,298.50274658203125,0.5073986649513245,0.050000000745058,0.0486655384302139,293.1092224121094,297.1499938964844,293.1499938964844,0.1800173223018646,-2855.17626953125,304.14324951171875,0.8937333226203918,0.2587656080722809,0.1814199388027191,293.079345703125,297.1499938964844,293.1499938964844,0.2731414437294006,-5386.92919921875,304.1278076171875,0.9990000128746032,0.4353550672531128,0.3427008092403412,293.2240905761719,297.1499938964844,293.1499938964844,0.0041540558449923,-1562.0484619140625,296.7266845703125,0.5073986649513245,0.050000000745058,0.2308483719825744,291.1239318847656,291.1499938964844,258.7042236328125,257.6383972167969,279.104248046875,293.2242126464844,291.1214599609375,1.0,0.248839646577835,0.6892945170402527,0.6892945170402527,1.0,1.0,-1.1681216955184937,0.4780986309051513,0.6900230050086975,0.1948159337043762,0.0,0.0,0.6336452960968018,41.38584899902344,52.0,-34.62453842163086,-14088.1181640625,172.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,308.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.08984375,18000.0,0.0,0.0,0.3152274191379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985324621200562,0.6985394358634949,-7.014772563707084e-06,0.0,0.0003199157654307,0.0,0.0,56.798072814941406,0.0,0.0,0.0,0.4434698820114136,4.0,0.0,1.0
493380,293.11651611328125,297.1499938964844,293.1499938964844,0.1220433562994003,-2690.283203125,304.145263671875,0.7999039888381958,0.1886982023715973,0.1706112027168274,292.9106750488281,297.1499938964844,293.1499938964844,0.00576799409464,-442.2049865722656,298.5919494628906,0.502709150314331,0.050000000745058,0.0487334765493869,293.10760498046875,297.1499938964844,293.1499938964844,0.1816141754388809,-2875.70361328125,304.1428527832031,0.8872244358062744,0.2601214349269867,0.1824041306972503,293.0971984863281,297.1499938964844,293.1499938964844,0.2827202081680298,-5539.10009765625,304.1192626953125,0.9990000128746032,0.4335357248783111,0.3519821166992187,293.2223815917969,297.1499938964844,293.1499938964844,0.004147826693952,-1561.2138671875,296.6923522949219,0.502709150314331,0.050000000745058,0.2311706244945526,291.1006164550781,291.1499938964844,258.6595764160156,257.5987548828125,279.1077880859375,293.2225036621094,291.0983581542969,1.0,0.2530935108661651,0.6852607131004333,0.6852607131004333,1.0,1.0,-1.181994915008545,0.483000248670578,0.6989947557449341,0.1970074623823166,0.0,0.0,0.6418094635009766,43.30202102661133,55.0,-32.45756912231445,-14228.1982421875,180.81167602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,308.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17850.982421875,18000.0,0.0,0.0,0.3150212466716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131184935569763,0.7131255865097046,-7.125083811843069e-06,0.0,0.0003197065088897,0.0,0.0,59.23054122924805,0.0,0.0,0.0,0.4492419064044952,4.0,0.0,1.0
493440,293.11651611328125,297.1499938964844,293.1499938964844,0.1220433562994003,-2690.283203125,304.145263671875,0.7999039888381958,0.1886982023715973,0.1706112027168274,292.9106750488281,297.1499938964844,293.1499938964844,0.00576799409464,-442.2049865722656,298.5919494628906,0.502709150314331,0.050000000745058,0.0487334765493869,293.10760498046875,297.1499938964844,293.1499938964844,0.1816141754388809,-2875.70361328125,304.1428527832031,0.8872244358062744,0.2601214349269867,0.1824041306972503,293.0971984863281,297.1499938964844,293.1499938964844,0.2827202081680298,-5539.10009765625,304.1192626953125,0.9990000128746032,0.4335357248783111,0.3519821166992187,293.2223815917969,297.1499938964844,293.1499938964844,0.004147826693952,-1561.2138671875,296.6923522949219,0.502709150314331,0.050000000745058,0.2311706244945526,291.1006164550781,291.1499938964844,258.6595764160156,257.5987548828125,279.1077880859375,293.2225036621094,291.0983581542969,1.0,0.2530935108661651,0.6852607131004333,0.6852607131004333,1.0,1.0,-1.181994915008545,0.483000248670578,0.6989947557449341,0.1970074623823166,0.0,0.0,0.6418094635009766,43.30202102661133,55.0,-32.45756912231445,-14228.1982421875,180.81167602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,308.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17850.982421875,18000.0,0.0,0.0,0.3150212466716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131184935569763,0.7131255865097046,-7.125083811843069e-06,0.0,0.0003197065088897,0.0,0.0,59.23054122924805,0.0,0.0,0.0,0.4492419064044952,4.0,0.0,1.0
493500,293.11627197265625,297.1499938964844,293.1499938964844,0.1225701123476028,-2699.782958984375,304.1451721191406,0.7967798113822937,0.1891738772392273,0.171072781085968,292.9073486328125,297.1499938964844,293.1499938964844,0.0058230576105415,-445.9155883789063,298.63800048828125,0.5002931952476501,0.050000000745058,0.0487708374857902,293.1068420410156,297.1499938964844,293.1499938964844,0.182420551776886,-2886.03564453125,304.1426696777344,0.8837904334068298,0.2608111500740051,0.18290975689888,293.1078491210937,297.1499938964844,293.1499938964844,0.2879106402397156,-5620.8291015625,304.1154479980469,0.9990000128746032,0.4321169257164001,0.3569834232330322,293.2215270996094,297.1499938964844,293.1499938964844,0.0041450629942119,-1560.875732421875,296.6758728027344,0.5002931952476501,0.050000000745058,0.2313478589057922,291.0897521972656,291.1499938964844,258.6376342773437,257.57916259765625,279.1091003417969,293.2216186523437,291.0876159667969,1.0,0.2553803622722626,0.6833143830299377,0.6833143830299377,1.0,1.0,-1.1894164085388184,0.4856632053852081,0.7037531733512878,0.1982226371765136,0.0,0.0,0.6469212770462036,44.35391998291016,55.0,-31.01137924194336,-14305.79296875,185.2643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,308.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.623046875,18000.0,0.0,0.0,0.3153097033500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227658629417419,0.7227730751037598,-7.202111191872973e-06,0.0,0.0003199992934241,0.0,0.0,60.90019607543945,0.0,0.0,0.0,0.4531132876873016,4.0,0.0,1.0
493560,293.11602783203125,297.1499938964844,293.1499938964844,0.1230934858322143,-2709.20068359375,304.1451110839844,0.7935700416564941,0.1896487176418304,0.171536386013031,292.9040222167969,297.1499938964844,293.1499938964844,0.0058791977353394,-449.6660461425781,298.6849670410156,0.497853010892868,0.050000000745058,0.0488102547824382,293.1060791015625,297.1499938964844,293.1499938964844,0.1832256317138672,-2896.3271484375,304.1425476074219,0.8802784085273743,0.2615047097206116,0.1834204196929931,293.1195373535156,297.1499938964844,293.1499938964844,0.2933290600776672,-5705.64990234375,304.11187744140625,0.9990000128746032,0.4303525984287262,0.3621851205825805,293.2206420898437,297.1499938964844,293.1499938964844,0.004142468329519,-1560.5615234375,296.6598815917969,0.497853010892868,0.050000000745058,0.2315348386764526,291.0794982910156,291.1499938964844,258.615966796875,257.5597229003906,279.1101989746094,293.22076416015625,291.0775146484375,1.0,0.2577563822269439,0.6814067363739014,0.6814067363739014,1.0,1.0,-1.19710111618042,0.4884402751922607,0.7086607813835144,0.1995014697313308,0.0,0.0,0.6526587009429932,45.4624252319336,58.0,-29.37933921813965,-14387.611328125,189.96585083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,308.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17789.34375,18000.0,0.0,0.0,0.3158787190914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733884871006012,0.7338921427726746,-7.293616363313049e-06,0.0,0.0003205767716281,0.0,0.0,62.87760925292969,0.0,0.0,0.0,0.4576160311698913,4.0,0.0,1.0
493620,293.1156005859375,297.1499938964844,293.1499938964844,0.1241234391927719,-2727.67333984375,304.14501953125,0.7870053648948669,0.1905919760465622,0.1724642366170883,292.8973999023437,297.1499938964844,293.1499938964844,0.0059945373795926,-457.2677307128906,298.7815246582031,0.4929455518722534,0.050000000745058,0.0488945804536342,293.10467529296875,297.1499938964844,293.1499938964844,0.1848242580890655,-2916.69482421875,304.1423645019531,0.8731487989425659,0.2629057168960571,0.184453010559082,293.1459655761719,297.1499938964844,293.1499938964844,0.3047305047512054,-5882.59326171875,304.1056213378906,0.9990000128746032,0.4257760345935821,0.3730690479278564,293.21893310546875,297.1499938964844,293.1499938964844,0.0041376897133886,-1559.962890625,296.6294250488281,0.4929455518722534,0.050000000745058,0.2319348454475402,291.0609741210937,291.1499938964844,258.57330322265625,257.5212707519531,279.1119079589844,293.2190246582031,291.059326171875,1.0,0.2627251446247101,0.6776898503303528,0.6776898503303528,1.0,1.0,-1.213099479675293,0.494264006614685,0.7188354730606079,0.2022081166505813,0.0,0.0,0.6657942533493042,47.829925537109375,46.0,-25.74709129333496,-14561.7314453125,200.0475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416564941406,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17732.388671875,18000.0,0.0,0.0,0.3178700804710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601362466812134,0.7601437568664551,-7.518900019931607e-06,0.0,0.000322597741615,0.0,0.0,67.76204681396484,0.0,0.0,0.0,0.4683935344219208,4.0,0.0,1.0
493680,293.1156005859375,297.1499938964844,293.1499938964844,0.1241234391927719,-2727.67333984375,304.14501953125,0.7870053648948669,0.1905919760465622,0.1724642366170883,292.8973999023437,297.1499938964844,293.1499938964844,0.0059945373795926,-457.2677307128906,298.7815246582031,0.4929455518722534,0.050000000745058,0.0488945804536342,293.10467529296875,297.1499938964844,293.1499938964844,0.1848242580890655,-2916.69482421875,304.1423645019531,0.8731487989425659,0.2629057168960571,0.184453010559082,293.1459655761719,297.1499938964844,293.1499938964844,0.3047305047512054,-5882.59326171875,304.1056213378906,0.9990000128746032,0.4257760345935821,0.3730690479278564,293.21893310546875,297.1499938964844,293.1499938964844,0.0041376897133886,-1559.962890625,296.6294250488281,0.4929455518722534,0.050000000745058,0.2319348454475402,291.0609741210937,291.1499938964844,258.57330322265625,257.5212707519531,279.1119079589844,293.2190246582031,291.059326171875,1.0,0.2627251446247101,0.6776898503303528,0.6776898503303528,1.0,1.0,-1.213099479675293,0.494264006614685,0.7188354730606079,0.2022081166505813,0.0,0.0,0.6657942533493042,47.829925537109375,46.0,-25.74709129333496,-14561.7314453125,200.0475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416564941406,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17732.388671875,18000.0,0.0,0.0,0.3178700804710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601362466812134,0.7601437568664551,-7.518900019931607e-06,0.0,0.000322597741615,0.0,0.0,67.76204681396484,0.0,0.0,0.0,0.4683935344219208,4.0,0.0,1.0
493740,293.11505126953125,297.1499938964844,293.1499938964844,0.1248921751976013,-2741.12841796875,304.1454162597656,0.7894555926322937,0.1915746331214904,0.173320323228836,292.8907470703125,297.1499938964844,293.1499938964844,0.0060965712182223,-463.5713195800781,298.8879089355469,0.4936225116252899,0.050000000745058,0.0488825179636478,293.10272216796875,297.1499938964844,293.1499938964844,0.1861329823732376,-2933.0302734375,304.14276123046875,0.8760256767272949,0.2644473016262054,0.1854919344186782,293.1669616699219,297.1499938964844,293.1499938964844,0.3040667474269867,-5865.78125,304.1221618652344,0.9990000128746032,0.4215806126594543,0.3715370893478393,293.21697998046875,297.1499938964844,293.1499938964844,0.0041242190636694,-1555.099365234375,296.6102905273437,0.4936225116252899,0.050000000745058,0.2318776249885559,291.0600280761719,291.1499938964844,258.5315246582031,257.4833374023437,279.1188049316406,293.21710205078125,291.0623779296875,1.0,0.2618513405323028,0.6748852729797363,0.6748852729797363,1.0,1.0,-1.2134621143341064,0.493524819612503,0.719937264919281,0.2015219181776046,0.0,0.0,0.6783574223518372,47.532527923583984,34.0,5.776451110839844,-14629.0244140625,199.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833740234375,308.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17716.169921875,18000.0,0.0,0.0,0.3208061158657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893001437187195,0.7893078923225403,-7.789632945787162e-06,0.0,0.000325577420881,0.0,0.0,73.59452056884766,0.0,0.0,0.0,0.4805430173873901,4.0,0.0,1.0
493800,293.11505126953125,297.1499938964844,293.1499938964844,0.1248921751976013,-2741.12841796875,304.1454162597656,0.7894555926322937,0.1915746331214904,0.173320323228836,292.8907470703125,297.1499938964844,293.1499938964844,0.0060965712182223,-463.5713195800781,298.8879089355469,0.4936225116252899,0.050000000745058,0.0488825179636478,293.10272216796875,297.1499938964844,293.1499938964844,0.1861329823732376,-2933.0302734375,304.14276123046875,0.8760256767272949,0.2644473016262054,0.1854919344186782,293.1669616699219,297.1499938964844,293.1499938964844,0.3040667474269867,-5865.78125,304.1221618652344,0.9990000128746032,0.4215806126594543,0.3715370893478393,293.21697998046875,297.1499938964844,293.1499938964844,0.0041242190636694,-1555.099365234375,296.6102905273437,0.4936225116252899,0.050000000745058,0.2318776249885559,291.0600280761719,291.1499938964844,258.5315246582031,257.4833374023437,279.1188049316406,293.21710205078125,291.0623779296875,1.0,0.2618513405323028,0.6748852729797363,0.6748852729797363,1.0,1.0,-1.2134621143341064,0.493524819612503,0.719937264919281,0.2015219181776046,0.0,0.0,0.6783574223518372,47.532527923583984,34.0,5.776451110839844,-14629.0244140625,199.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833740234375,308.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17716.169921875,18000.0,0.0,0.0,0.3208061158657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893001437187195,0.7893078923225403,-7.789632945787162e-06,0.0,0.000325577420881,0.0,0.0,73.59452056884766,0.0,0.0,0.0,0.4805430173873901,4.0,0.0,1.0
493860,293.11431884765625,297.1499938964844,293.1499938964844,0.1252295672893524,-2746.302001953125,304.1463928222656,0.8002362847328186,0.1926087737083435,0.1741435825824737,292.884033203125,297.1499938964844,293.1499938964844,0.0061776950024068,-467.813720703125,299.0117492675781,0.4994165003299713,0.050000000745058,0.048784714192152,293.10107421875,297.1499938964844,293.1499938964844,0.1867927461862564,-2940.5634765625,304.14410400390625,0.8881049156188965,0.265980064868927,0.1864946186542511,293.1642761230469,297.1499938964844,293.1499938964844,0.2915175855159759,-5661.92236328125,304.1525573730469,0.9990000128746032,0.4216384589672088,0.3588346838951111,293.2145080566406,297.1499938964844,293.1499938964844,0.0040978230535984,-1543.4320068359375,296.6151428222656,0.4994165003299713,0.050000000745058,0.2314136773347854,291.0970458984375,291.1499938964844,258.49053955078125,257.4458923339844,279.1275329589844,293.2146911621094,291.1019897460937,1.0,0.2564733028411865,0.673071563243866,0.673071563243866,1.0,1.0,-1.199737787246704,0.4870148301124573,0.712722897529602,0.1977552622556686,0.0,0.0,0.6832185387611389,44.85776901245117,37.0,46.79187774658203,-14555.966796875,189.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802978515625,308.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17839.37890625,18000.0,0.0,0.0,0.3239400386810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075720071792603,0.8075799942016602,-7.99467943579657e-06,0.0,0.0003287579456809,0.0,0.0,77.65518188476562,0.0,0.0,0.0,0.4883989989757538,4.0,0.0,1.0
493920,293.11431884765625,297.1499938964844,293.1499938964844,0.1252295672893524,-2746.302001953125,304.1463928222656,0.8002362847328186,0.1926087737083435,0.1741435825824737,292.884033203125,297.1499938964844,293.1499938964844,0.0061776950024068,-467.813720703125,299.0117492675781,0.4994165003299713,0.050000000745058,0.048784714192152,293.10107421875,297.1499938964844,293.1499938964844,0.1867927461862564,-2940.5634765625,304.14410400390625,0.8881049156188965,0.265980064868927,0.1864946186542511,293.1642761230469,297.1499938964844,293.1499938964844,0.2915175855159759,-5661.92236328125,304.1525573730469,0.9990000128746032,0.4216384589672088,0.3588346838951111,293.2145080566406,297.1499938964844,293.1499938964844,0.0040978230535984,-1543.4320068359375,296.6151428222656,0.4994165003299713,0.050000000745058,0.2314136773347854,291.0970458984375,291.1499938964844,258.49053955078125,257.4458923339844,279.1275329589844,293.2146911621094,291.1019897460937,1.0,0.2564733028411865,0.673071563243866,0.673071563243866,1.0,1.0,-1.199737787246704,0.4870148301124573,0.712722897529602,0.1977552622556686,0.0,0.0,0.6832185387611389,44.85776901245117,37.0,46.79187774658203,-14555.966796875,189.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802978515625,308.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17839.37890625,18000.0,0.0,0.0,0.3239400386810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075720071792603,0.8075799942016602,-7.99467943579657e-06,0.0,0.0003287579456809,0.0,0.0,77.65518188476562,0.0,0.0,0.0,0.4883989989757538,4.0,0.0,1.0
493980,293.1136474609375,297.1499938964844,293.1499938964844,0.1255516856908798,-2751.193115234375,304.14703369140625,0.8081056475639343,0.1936474293470382,0.1750185042619705,292.87744140625,297.1499938964844,293.1499938964844,0.0062622991390526,-472.1424255371094,299.13946533203125,0.503473162651062,0.050000000745058,0.0487218983471393,293.1000671386719,297.1499938964844,293.1499938964844,0.1873259097337722,-2946.506103515625,304.1451416015625,0.8969635367393494,0.2674234211444855,0.1874706596136093,293.1430053710937,297.1499938964844,293.1499938964844,0.2824364304542541,-5516.796875,304.1662902832031,0.9990000128746032,0.4255786836147308,0.3504310846328735,293.2115478515625,297.1499938964844,293.1499938964844,0.0040732761844992,-1532.203369140625,296.6261291503906,0.503473162651062,0.050000000745058,0.2311157137155532,291.140625,291.1499938964844,258.4502868652344,257.40887451171875,279.130859375,293.2117614746094,291.1435546875,1.0,0.2535363733768463,0.6713590025901794,0.6713590025901794,1.0,1.0,-1.191433072090149,0.4829224944114685,0.7085105776786804,0.1952237039804458,0.0,0.0,0.6812952756881714,43.14604949951172,40.0,49.75656127929688,-14477.9287109375,183.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61578369140625,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.3266194760799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095411658287048,0.8095492124557495,-8.049043572100345e-06,0.0,0.0003314772620797,0.0,0.0,78.33711242675781,0.0,0.0,0.0,0.4894859492778778,4.0,0.0,1.0
494040,293.1136474609375,297.1499938964844,293.1499938964844,0.1255516856908798,-2751.193115234375,304.14703369140625,0.8081056475639343,0.1936474293470382,0.1750185042619705,292.87744140625,297.1499938964844,293.1499938964844,0.0062622991390526,-472.1424255371094,299.13946533203125,0.503473162651062,0.050000000745058,0.0487218983471393,293.1000671386719,297.1499938964844,293.1499938964844,0.1873259097337722,-2946.506103515625,304.1451416015625,0.8969635367393494,0.2674234211444855,0.1874706596136093,293.1430053710937,297.1499938964844,293.1499938964844,0.2824364304542541,-5516.796875,304.1662902832031,0.9990000128746032,0.4255786836147308,0.3504310846328735,293.2115478515625,297.1499938964844,293.1499938964844,0.0040732761844992,-1532.203369140625,296.6261291503906,0.503473162651062,0.050000000745058,0.2311157137155532,291.140625,291.1499938964844,258.4502868652344,257.40887451171875,279.130859375,293.2117614746094,291.1435546875,1.0,0.2535363733768463,0.6713590025901794,0.6713590025901794,1.0,1.0,-1.191433072090149,0.4829224944114685,0.7085105776786804,0.1952237039804458,0.0,0.0,0.6812952756881714,43.14604949951172,40.0,49.75656127929688,-14477.9287109375,183.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61578369140625,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.3266194760799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095411658287048,0.8095492124557495,-8.049043572100345e-06,0.0,0.0003314772620797,0.0,0.0,78.33711242675781,0.0,0.0,0.0,0.4894859492778778,4.0,0.0,1.0
494100,293.1133728027344,297.1499938964844,293.1499938964844,0.1258267760276794,-2755.84375,304.1470642089844,0.8105716109275818,0.1941669285297393,0.1754675954580307,292.8741455078125,297.1499938964844,293.1499938964844,0.0063111595809459,-474.8561401367188,299.2001037597656,0.5046312808990479,0.050000000745058,0.0487048029899597,293.0995788574219,297.1499938964844,293.1499938964844,0.1877472400665283,-2951.615966796875,304.145263671875,0.8998187780380249,0.268154501914978,0.1879588812589645,293.1318359375,297.1499938964844,293.1499938964844,0.2798512578010559,-5476.12890625,304.1679992675781,0.9990000128746032,0.4278616607189178,0.3481095433235168,293.2098693847656,297.1499938964844,293.1499938964844,0.0040646893903613,-1528.482666015625,296.6268615722656,0.5046312808990479,0.050000000745058,0.2310346215963363,291.1524963378906,291.1499938964844,258.430419921875,257.3905029296875,279.13134765625,293.2100830078125,291.1544189453125,1.0,0.252762109041214,0.6704634428024292,0.6704634428024292,1.0,1.0,-1.1896525621414185,0.481876790523529,0.7077757716178894,0.1945222914218902,0.0,0.0,0.6799115538597107,42.68747329711914,40.0,39.62102890014648,-14452.646484375,181.96856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108703613281,308.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.029296875,18000.0,0.0,0.0,0.3277444541454315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807409942150116,0.8074179887771606,-8.03643160907086e-06,0.0,0.0003326189471408,0.0,0.0,77.9375,0.0,0.0,0.0,0.488668292760849,4.0,0.0,1.0
494160,293.1130676269531,297.1499938964844,293.1499938964844,0.1261522620916366,-2761.457763671875,304.1470031738281,0.8123025298118591,0.1946879774332046,0.1759245991706848,292.870849609375,297.1499938964844,293.1499938964844,0.0063632666133344,-477.8189697265625,299.2596740722656,0.5053228735923767,0.050000000745058,0.0486947670578956,293.0989990234375,297.1499938964844,293.1499938964844,0.1882589012384414,-2957.939208984375,304.1451721191406,0.9018775820732116,0.2689077854156494,0.1884683817625045,293.1217041015625,297.1499938964844,293.1499938964844,0.2782445251941681,-5451.330078125,304.1676330566406,0.9990000128746032,0.4300800859928131,0.3467394113540649,293.2080383300781,297.1499938964844,293.1499938964844,0.0040580765344202,-1525.7034912109375,296.6258239746094,0.5053228735923767,0.050000000745058,0.230987012386322,291.1601257324219,291.1499938964844,258.41070556640625,257.3722229003906,279.1313171386719,293.208251953125,291.1612854003906,1.0,0.2523895502090454,0.6695303916931152,0.6695303916931152,1.0,1.0,-1.1890980005264282,0.481343924999237,0.7077540159225464,0.1940982192754745,0.0,0.0,0.6784563064575195,42.42525100708008,43.0,29.047016143798828,-14438.927734375,181.2645874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6193542480469,308.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.083984375,18000.0,0.0,0.0,0.3287306129932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8046483397483826,0.8046563863754272,-8.013706974452361e-06,0.0,0.0003336197696626,0.0,0.0,77.37504577636719,0.0,0.0,0.0,0.4875405728816986,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.126928374171257,-2775.056396484375,304.1466979980469,0.8138537406921387,0.1957320421934127,0.176858976483345,292.8641662597656,297.1499938964844,293.1499938964844,0.0064765997231006,-484.4014587402344,299.37677001953125,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977478027344,297.1499938964844,293.1499938964844,0.1894989609718322,-2973.46923828125,304.14471435546875,0.9038236141204834,0.2704492807388305,0.1895333081483841,293.10650634765625,297.1499938964844,293.1499938964844,0.2776494324207306,-5443.873046875,304.1626281738281,0.9990000128746032,0.4338982403278351,0.3465258181095123,293.2041320800781,297.1499938964844,293.1499938964844,0.0040495204739272,-1522.381103515625,296.6195983886719,0.5054311752319336,0.050000000745058,0.2309795469045639,291.1653747558594,291.1499938964844,258.3717041015625,257.3359069824219,279.13043212890625,293.2043762207031,291.1653137207031,1.0,0.2527060806751251,0.6675353050231934,0.6675353050231934,1.0,1.0,-1.1912288665771484,0.4816191494464874,0.7096097469329834,0.1939694732427597,0.0,0.0,0.6759231686592102,42.41600799560547,46.0,9.692543983459473,-14444.28515625,181.9144897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632995605469,308.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.470703125,18000.0,0.0,0.0,0.3303336799144745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987552881240845,0.7987632751464844,-7.957998604979366e-06,0.0,0.0003352466737851,0.0,0.0,76.13085174560547,0.0,0.0,0.0,0.485077828168869,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.126928374171257,-2775.056396484375,304.1466979980469,0.8138537406921387,0.1957320421934127,0.176858976483345,292.8641662597656,297.1499938964844,293.1499938964844,0.0064765997231006,-484.4014587402344,299.37677001953125,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977478027344,297.1499938964844,293.1499938964844,0.1894989609718322,-2973.46923828125,304.14471435546875,0.9038236141204834,0.2704492807388305,0.1895333081483841,293.10650634765625,297.1499938964844,293.1499938964844,0.2776494324207306,-5443.873046875,304.1626281738281,0.9990000128746032,0.4338982403278351,0.3465258181095123,293.2041320800781,297.1499938964844,293.1499938964844,0.0040495204739272,-1522.381103515625,296.6195983886719,0.5054311752319336,0.050000000745058,0.2309795469045639,291.1653747558594,291.1499938964844,258.3717041015625,257.3359069824219,279.13043212890625,293.2043762207031,291.1653137207031,1.0,0.2527060806751251,0.6675353050231934,0.6675353050231934,1.0,1.0,-1.1912288665771484,0.4816191494464874,0.7096097469329834,0.1939694732427597,0.0,0.0,0.6759231686592102,42.41600799560547,46.0,9.692543983459473,-14444.28515625,181.9144897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632995605469,308.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.470703125,18000.0,0.0,0.0,0.3303336799144745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987552881240845,0.7987632751464844,-7.957998604979366e-06,0.0,0.0003352466737851,0.0,0.0,76.13085174560547,0.0,0.0,0.0,0.485077828168869,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278299391269683,-2791.00732421875,304.14630126953125,0.8132924437522888,0.1967709958553314,0.1778105795383453,292.85748291015625,297.1499938964844,293.1499938964844,0.0066008656285703,-491.7098388671875,299.4925842285156,0.5041158199310303,0.050000000745058,0.0487123355269432,293.0966186523437,297.1499938964844,293.1499938964844,0.1909462958574295,-2991.7216796875,304.1440734863281,0.9032787680625916,0.2720076441764831,0.1906306743621826,293.0991516113281,297.1499938964844,293.1499938964844,0.2800195515155792,-5483.60888671875,304.1544494628906,0.9990000128746032,0.4365079998970032,0.3491382598876953,293.2001037597656,297.1499938964844,293.1499938964844,0.0040458533912897,-1521.370361328125,296.6092224121094,0.5041158199310303,0.050000000745058,0.231070339679718,291.1605834960937,291.1499938964844,258.33319091796875,257.29986572265625,279.1290283203125,293.2003479003906,291.1597595214844,1.0,0.2542049288749695,0.6653696894645691,0.6653696894645691,1.0,1.0,-1.1969547271728516,0.4833661615848541,0.713588535785675,0.1946236789226532,0.0,0.0,0.6747514605522156,42.98327255249024,49.0,-4.709664821624756,-14490.61328125,184.87405395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.3315755128860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947537302970886,0.794761598110199,-7.914367415651213e-06,0.0,0.0003365069860592,0.0,0.0,75.25102233886719,0.0,0.0,0.0,0.4833707809448242,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278299391269683,-2791.00732421875,304.14630126953125,0.8132924437522888,0.1967709958553314,0.1778105795383453,292.85748291015625,297.1499938964844,293.1499938964844,0.0066008656285703,-491.7098388671875,299.4925842285156,0.5041158199310303,0.050000000745058,0.0487123355269432,293.0966186523437,297.1499938964844,293.1499938964844,0.1909462958574295,-2991.7216796875,304.1440734863281,0.9032787680625916,0.2720076441764831,0.1906306743621826,293.0991516113281,297.1499938964844,293.1499938964844,0.2800195515155792,-5483.60888671875,304.1544494628906,0.9990000128746032,0.4365079998970032,0.3491382598876953,293.2001037597656,297.1499938964844,293.1499938964844,0.0040458533912897,-1521.370361328125,296.6092224121094,0.5041158199310303,0.050000000745058,0.231070339679718,291.1605834960937,291.1499938964844,258.33319091796875,257.29986572265625,279.1290283203125,293.2003479003906,291.1597595214844,1.0,0.2542049288749695,0.6653696894645691,0.6653696894645691,1.0,1.0,-1.1969547271728516,0.4833661615848541,0.713588535785675,0.1946236789226532,0.0,0.0,0.6747514605522156,42.98327255249024,49.0,-4.709664821624756,-14490.61328125,184.87405395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.3315755128860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947537302970886,0.794761598110199,-7.914367415651213e-06,0.0,0.0003365069860592,0.0,0.0,75.25102233886719,0.0,0.0,0.0,0.4833707809448242,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288039088249206,-2808.288330078125,304.1459045410156,0.8110483288764954,0.1977950483560562,0.1787670701742172,292.850830078125,297.1499938964844,293.1499938964844,0.0067343316040933,-499.5483703613281,299.6085205078125,0.5017160773277283,0.050000000745058,0.0487484894692897,293.0956115722656,297.1499938964844,293.1499938964844,0.1925148069858551,-3011.52294921875,304.1434326171875,0.9007746577262878,0.2735621929168701,0.1917410343885421,293.0996398925781,297.1499938964844,293.1499938964844,0.2847892940044403,-5560.87841796875,304.14501953125,0.9990000128746032,0.43770831823349,0.3540187776088714,293.1961975097656,297.1499938964844,293.1499938964844,0.004045526497066,-1521.88427734375,296.596435546875,0.5017160773277283,0.050000000745058,0.231241837143898,291.14990234375,291.1499938964844,258.2950744628906,257.2640686035156,279.1275939941406,293.1964416503906,291.1486511230469,1.0,0.2566514015197754,0.6630552411079407,0.6630552411079407,1.0,1.0,-1.205541968345642,0.4862728714942932,0.7192691564559937,0.1958895325660705,0.0,0.0,0.6754371523857117,44.023475646972656,52.0,-13.655834197998049,-14572.49609375,189.74668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7748413085937,308.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.3326484560966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943413257598877,0.794349193572998,-7.901926437625661e-06,0.0,0.0003375958767719,0.0,0.0,75.1034927368164,0.0,0.0,0.0,0.4831520915031433,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288039088249206,-2808.288330078125,304.1459045410156,0.8110483288764954,0.1977950483560562,0.1787670701742172,292.850830078125,297.1499938964844,293.1499938964844,0.0067343316040933,-499.5483703613281,299.6085205078125,0.5017160773277283,0.050000000745058,0.0487484894692897,293.0956115722656,297.1499938964844,293.1499938964844,0.1925148069858551,-3011.52294921875,304.1434326171875,0.9007746577262878,0.2735621929168701,0.1917410343885421,293.0996398925781,297.1499938964844,293.1499938964844,0.2847892940044403,-5560.87841796875,304.14501953125,0.9990000128746032,0.43770831823349,0.3540187776088714,293.1961975097656,297.1499938964844,293.1499938964844,0.004045526497066,-1521.88427734375,296.596435546875,0.5017160773277283,0.050000000745058,0.231241837143898,291.14990234375,291.1499938964844,258.2950744628906,257.2640686035156,279.1275939941406,293.1964416503906,291.1486511230469,1.0,0.2566514015197754,0.6630552411079407,0.6630552411079407,1.0,1.0,-1.205541968345642,0.4862728714942932,0.7192691564559937,0.1958895325660705,0.0,0.0,0.6754371523857117,44.023475646972656,52.0,-13.655834197998049,-14572.49609375,189.74668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7748413085937,308.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.3326484560966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943413257598877,0.794349193572998,-7.901926437625661e-06,0.0,0.0003375958767719,0.0,0.0,75.1034927368164,0.0,0.0,0.0,0.4831520915031433,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1298108249902725,-2826.150146484375,304.1455993652344,0.8074513673782349,0.1987965703010559,0.1797183603048324,292.8443603515625,297.1499938964844,293.1499938964844,0.0068760402500629,-507.7893981933594,299.7254943847656,0.4985362887382507,0.050000000745058,0.0487988926470279,293.0948181152344,297.1499938964844,293.1499938964844,0.1941435039043426,-3032.05322265625,304.1429138183594,0.8967733383178711,0.275099366903305,0.1928519010543823,293.1073913574219,297.1499938964844,293.1499938964844,0.2915022075176239,-5667.87548828125,304.135498046875,0.9990000128746032,0.4374243915081024,0.3607125580310821,293.192626953125,297.1499938964844,293.1499938964844,0.0040473844856023,-1523.348388671875,296.5824279785156,0.4985362887382507,0.050000000745058,0.2314809411764145,291.1362609863281,291.1499938964844,258.2573547363281,257.2284851074219,279.1263122558594,293.1928405761719,291.13482666015625,1.0,0.2598571479320526,0.660620927810669,0.660620927810669,1.0,1.0,-1.2163987159729004,0.4900919198989868,0.7263067960739136,0.1976325809955597,0.0,0.0,0.6781651973724365,45.4589729309082,55.0,-18.351730346679688,-14683.55859375,196.2429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,308.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.009765625,18000.0,0.0,0.0,0.3337526321411133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982593774795532,0.7982673048973083,-7.92979153629858e-06,0.0,0.0003387164906598,0.0,0.0,75.85651397705078,0.0,0.0,0.0,0.4847530126571655,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1298108249902725,-2826.150146484375,304.1455993652344,0.8074513673782349,0.1987965703010559,0.1797183603048324,292.8443603515625,297.1499938964844,293.1499938964844,0.0068760402500629,-507.7893981933594,299.7254943847656,0.4985362887382507,0.050000000745058,0.0487988926470279,293.0948181152344,297.1499938964844,293.1499938964844,0.1941435039043426,-3032.05322265625,304.1429138183594,0.8967733383178711,0.275099366903305,0.1928519010543823,293.1073913574219,297.1499938964844,293.1499938964844,0.2915022075176239,-5667.87548828125,304.135498046875,0.9990000128746032,0.4374243915081024,0.3607125580310821,293.192626953125,297.1499938964844,293.1499938964844,0.0040473844856023,-1523.348388671875,296.5824279785156,0.4985362887382507,0.050000000745058,0.2314809411764145,291.1362609863281,291.1499938964844,258.2573547363281,257.2284851074219,279.1263122558594,293.1928405761719,291.13482666015625,1.0,0.2598571479320526,0.660620927810669,0.660620927810669,1.0,1.0,-1.2163987159729004,0.4900919198989868,0.7263067960739136,0.1976325809955597,0.0,0.0,0.6781651973724365,45.4589729309082,55.0,-18.351730346679688,-14683.55859375,196.2429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,308.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.009765625,18000.0,0.0,0.0,0.3337526321411133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982593774795532,0.7982673048973083,-7.92979153629858e-06,0.0,0.0003387164906598,0.0,0.0,75.85651397705078,0.0,0.0,0.0,0.4847530126571655,4.0,0.0,1.0
494700,293.1116027832031,297.1499938964844,293.1499938964844,0.1303180307149887,-2835.137451171875,304.1454772949219,0.8052248358726501,0.1992874294519424,0.180189847946167,292.8412170410156,297.1499938964844,293.1499938964844,0.0069496533833444,-512.0247802734375,299.7845153808594,0.4967354834079742,0.050000000745058,0.0488287173211574,293.0945129394531,297.1499938964844,293.1499938964844,0.1949669569730758,-3042.413330078125,304.1427001953125,0.894343376159668,0.2758585512638092,0.1934047192335128,293.1137390136719,297.1499938964844,293.1499938964844,0.2954641282558441,-5730.421875,304.1309509277344,0.9990000128746032,0.4367181956768036,0.364614874124527,293.1909484863281,297.1499938964844,293.1499938964844,0.0040488904342055,-1524.316162109375,296.5752258300781,0.4967354834079742,0.050000000745058,0.2316224128007888,291.1289367675781,291.1499938964844,258.23858642578125,257.2107238769531,279.1257629394531,293.191162109375,291.12750244140625,1.0,0.2616936266422272,0.6593681573867798,0.6593681573867798,1.0,1.0,-1.222517490386963,0.4922771453857422,0.7302403450012207,0.1986471712589264,0.0,0.0,0.6803027391433716,46.30449295043945,55.0,-19.56038475036621,-14748.078125,200.0249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,308.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.84375,18000.0,0.0,0.0,0.3343754708766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019207119941711,0.8019286394119263,-7.960130460560322e-06,0.0,0.0003393485967535,0.0,0.0,76.59564208984375,0.0,0.0,0.0,0.4862756133079529,4.0,0.0,1.0
494760,293.1116027832031,297.1499938964844,293.1499938964844,0.1308245062828064,-2844.10205078125,304.1453857421875,0.8027765154838562,0.1997713297605514,0.1806577146053314,292.838134765625,297.1499938964844,293.1499938964844,0.0070249917916953,-516.322998046875,299.8439636230469,0.494828462600708,0.050000000745058,0.0488612912595272,293.0942687988281,297.1499938964844,293.1499938964844,0.195791870355606,-3052.7763671875,304.1425170898437,0.8916906714439392,0.2766130268573761,0.193955197930336,293.12164306640625,297.1499938964844,293.1499938964844,0.2997733354568481,-5798.0439453125,304.1265869140625,0.9990000128746032,0.4356299340724945,0.3688299357891083,293.1893920898437,297.1499938964844,293.1499938964844,0.0040506981313228,-1525.3988037109375,296.5680236816406,0.494828462600708,0.050000000745058,0.2317769229412078,291.1215209960937,291.1499938964844,258.2198791503906,257.1930236816406,279.1252746582031,293.1895751953125,291.1200561523437,1.0,0.2636623978614807,0.6580961346626282,0.6580961346626282,1.0,1.0,-1.229023575782776,0.4946161806583404,0.7344074249267578,0.1997408419847488,0.0,0.0,0.6829485893249512,47.22594451904297,58.0,-20.217803955078125,-14817.6748046875,204.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,308.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.537109375,18000.0,0.0,0.0,0.3350742161273956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067223429679871,0.806730329990387,-8.001764399523381e-06,0.0,0.0003400577115826,0.0,0.0,77.58509063720703,0.0,0.0,0.0,0.4882864356040954,4.0,0.0,1.0
494820,293.1117248535156,297.1499938964844,293.1499938964844,0.1318291425704956,-2861.851806640625,304.1452331542969,0.797417938709259,0.2007182240486145,0.1815815567970276,292.83221435546875,297.1499938964844,293.1499938964844,0.0071806055493652,-525.0775756835938,299.96405029296875,0.490776926279068,0.050000000745058,0.0489336848258972,293.0935363769531,297.1499938964844,293.1499938964844,0.1974783986806869,-3073.922607421875,304.1422119140625,0.8859522342681885,0.2781724035739898,0.1950827687978744,293.14190673828125,297.1499938964844,293.1499938964844,0.3092691302299499,-5945.7646484375,304.1185913085937,0.9990000128746032,0.4322462379932403,0.3780295848846435,293.1864624023437,297.1499938964844,293.1499938964844,0.0040550832636654,-1527.8363037109375,296.5538330078125,0.490776926279068,0.050000000745058,0.2321203351020813,291.1067810058594,291.1499938964844,258.1825866699219,257.1576538085937,279.12451171875,293.1866455078125,291.1053771972656,1.0,0.2679334878921509,0.6555049419403076,0.6555049419403076,1.0,1.0,-1.2430273294448853,0.499685525894165,0.743341863155365,0.2021272182464599,0.0,0.0,0.68971186876297,49.26901626586914,46.0,-20.39595603942871,-14969.859375,213.2205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814636230469,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.447265625,18000.0,0.0,0.0,0.3367718160152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196680545806885,0.8196761608123779,-8.119195626932196e-06,0.0,0.000341780600138,0.0,0.0,80.32955932617188,0.0,0.0,0.0,0.4937551915645599,4.0,0.0,1.0
494880,293.1117248535156,297.1499938964844,293.1499938964844,0.1318291425704956,-2861.851806640625,304.1452331542969,0.797417938709259,0.2007182240486145,0.1815815567970276,292.83221435546875,297.1499938964844,293.1499938964844,0.0071806055493652,-525.0775756835938,299.96405029296875,0.490776926279068,0.050000000745058,0.0489336848258972,293.0935363769531,297.1499938964844,293.1499938964844,0.1974783986806869,-3073.922607421875,304.1422119140625,0.8859522342681885,0.2781724035739898,0.1950827687978744,293.14190673828125,297.1499938964844,293.1499938964844,0.3092691302299499,-5945.7646484375,304.1185913085937,0.9990000128746032,0.4322462379932403,0.3780295848846435,293.1864624023437,297.1499938964844,293.1499938964844,0.0040550832636654,-1527.8363037109375,296.5538330078125,0.490776926279068,0.050000000745058,0.2321203351020813,291.1067810058594,291.1499938964844,258.1825866699219,257.1576538085937,279.12451171875,293.1866455078125,291.1053771972656,1.0,0.2679334878921509,0.6555049419403076,0.6555049419403076,1.0,1.0,-1.2430273294448853,0.499685525894165,0.743341863155365,0.2021272182464599,0.0,0.0,0.68971186876297,49.26901626586914,46.0,-20.39595603942871,-14969.859375,213.2205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814636230469,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.447265625,18000.0,0.0,0.0,0.3367718160152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196680545806885,0.8196761608123779,-8.119195626932196e-06,0.0,0.000341780600138,0.0,0.0,80.32955932617188,0.0,0.0,0.0,0.4937551915645599,4.0,0.0,1.0
