time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1117248535156,297.1499938964844,293.1499938964844,0.1325714737176895,-2874.650146484375,304.1456298828125,0.8007708191871643,0.2016898691654205,0.182420551776886,292.8263244628906,297.1499938964844,293.1499938964844,0.0073194713331758,-532.3495483398438,300.0911560058594,0.4920275211334228,0.050000000745058,0.0489108562469482,293.0929260253906,297.1499938964844,293.1499938964844,0.1988178193569183,-3090.370849609375,304.1426086425781,0.8899380564689636,0.2797260880470276,0.1961549818515777,293.1577453613281,297.1499938964844,293.1499938964844,0.3070830404758453,-5906.52783203125,304.1333312988281,0.9990000128746032,0.4292031526565552,0.3751584589481354,293.1835632324219,297.1499938964844,293.1499938964844,0.0040513551793992,-1526.3577880859375,296.5496520996094,0.4920275211334228,0.050000000745058,0.2320120334625244,291.1073913574219,291.1499938964844,258.1454162597656,257.122314453125,279.12939453125,293.1837463378906,291.1097412109375,1.0,0.2665043771266937,0.6536581516265869,0.6536581516265869,1.0,1.0,-1.2417278289794922,0.4983874857425689,0.7433403730392456,0.20125412940979,0.0,0.0,0.6958239674568176,48.675079345703125,34.0,7.829274177551269,-15016.59375,211.5141448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,308.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.974609375,18000.0,0.0,0.0,0.3387704193592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349916338920593,0.8349999189376831,-8.271249498648103e-06,0.0,0.0003438089042901,0.0,0.0,83.75128936767578,0.0,0.0,0.0,0.5002501606941223,4.0,0.0,1.0
495000,293.1117248535156,297.1499938964844,293.1499938964844,0.1325714737176895,-2874.650146484375,304.1456298828125,0.8007708191871643,0.2016898691654205,0.182420551776886,292.8263244628906,297.1499938964844,293.1499938964844,0.0073194713331758,-532.3495483398438,300.0911560058594,0.4920275211334228,0.050000000745058,0.0489108562469482,293.0929260253906,297.1499938964844,293.1499938964844,0.1988178193569183,-3090.370849609375,304.1426086425781,0.8899380564689636,0.2797260880470276,0.1961549818515777,293.1577453613281,297.1499938964844,293.1499938964844,0.3070830404758453,-5906.52783203125,304.1333312988281,0.9990000128746032,0.4292031526565552,0.3751584589481354,293.1835632324219,297.1499938964844,293.1499938964844,0.0040513551793992,-1526.3577880859375,296.5496520996094,0.4920275211334228,0.050000000745058,0.2320120334625244,291.1073913574219,291.1499938964844,258.1454162597656,257.122314453125,279.12939453125,293.1837463378906,291.1097412109375,1.0,0.2665043771266937,0.6536581516265869,0.6536581516265869,1.0,1.0,-1.2417278289794922,0.4983874857425689,0.7433403730392456,0.20125412940979,0.0,0.0,0.6958239674568176,48.675079345703125,34.0,7.829274177551269,-15016.59375,211.5141448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,308.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.974609375,18000.0,0.0,0.0,0.3387704193592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349916338920593,0.8349999189376831,-8.271249498648103e-06,0.0,0.0003438089042901,0.0,0.0,83.75128936767578,0.0,0.0,0.0,0.5002501606941223,4.0,0.0,1.0
495060,293.11163330078125,297.1499938964844,293.1499938964844,0.1327818632125854,-2877.883056640625,304.14617919921875,0.8067633509635925,0.2022904157638549,0.182901531457901,292.82281494140625,297.1499938964844,293.1499938964844,0.0073891370557248,-535.51220703125,300.1742248535156,0.4951867163181305,0.050000000745058,0.0488550141453743,293.0927429199219,297.1499938964844,293.1499938964844,0.1992341578006744,-3095.08935546875,304.1434631347656,0.8967453241348267,0.2806283235549927,0.1967470198869705,293.1565856933594,297.1499938964844,293.1499938964844,0.3000238835811615,-5792.59912109375,304.1495666503906,0.9990000128746032,0.429303228855133,0.3680315017700195,293.1817321777344,297.1499938964844,293.1499938964844,0.0040426151826977,-1522.059814453125,296.5589904785156,0.4951867163181305,0.050000000745058,0.2317471653223037,291.1268310546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1335144042969,293.1819152832031,291.1308288574219,1.0,0.2634870409965515,0.6529542803764343,0.6529542803764343,1.0,1.0,-1.234079360961914,0.4948188662528991,0.7392604351043701,0.1992445886135101,0.0,0.0,0.6959205269813538,47.14812088012695,34.0,32.474952697753906,-14978.77734375,205.6781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,308.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.701171875,18000.0,0.0,0.0,0.3398709893226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395468592643738,0.8395551443099976,-8.332659490406513e-06,0.0,0.0003449258219916,0.0,0.0,84.90816497802734,0.0,0.0,0.0,0.5022403597831726,4.0,0.0,1.0
495120,293.1115417480469,297.1499938964844,293.1499938964844,0.1328614503145218,-2878.90380859375,304.1466064453125,0.8120882511138916,0.2026975899934768,0.1832151561975479,292.8204650878906,297.1499938964844,293.1499938964844,0.0074316449463367,-537.2850952148438,300.2312927246094,0.4982149302959442,0.050000000745058,0.0488040447235107,293.0926513671875,297.1499938964844,293.1499938964844,0.1994110643863678,-3096.916748046875,304.14410400390625,0.9029633402824402,0.2812286615371704,0.197127491235733,293.15045166015625,297.1499938964844,293.1499938964844,0.2933558821678161,-5685.8154296875,304.1619873046875,0.9990000128746032,0.4304309785366058,0.3614026308059692,293.1804504394531,297.1499938964844,293.1499938964844,0.0040349573828279,-1518.275146484375,296.5683288574219,0.4982149302959442,0.050000000745058,0.2315053790807724,291.14453125,291.1499938964844,258.1083068847656,257.0870056152344,279.13641357421875,293.1806335449219,291.1493530273437,1.0,0.2606942653656006,0.6526432633399963,0.6526432633399963,1.0,1.0,-1.2266061305999756,0.4914854764938354,0.7351206541061401,0.1974081844091415,0.0,0.0,0.6943331360816956,45.74724960327149,37.0,46.83429336547852,-14926.37109375,200.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73541259765625,308.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.591796875,18000.0,0.0,0.0,0.3404718041419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83935546875,0.8393638134002686,-8.344705747731496e-06,0.0,0.0003455356054473,0.0,0.0,84.97066497802734,0.0,0.0,0.0,0.502213180065155,4.0,0.0,1.0
495180,293.1114501953125,297.1499938964844,293.1499938964844,0.1331451684236526,-2883.07666015625,304.1472473144531,0.8199896216392517,0.203692078590393,0.1840481162071228,292.81475830078125,297.1499938964844,293.1499938964844,0.0075502670370042,-542.431640625,300.37353515625,0.5026183724403381,0.050000000745058,0.0487345829606056,293.0926818847656,297.1499938964844,293.1499938964844,0.1999343335628509,-3102.656494140625,304.1451721191406,0.9131034016609192,0.2826729714870453,0.1980972439050674,293.1250305175781,297.1499938964844,293.1499938964844,0.2833952903747558,-5528.05810546875,304.174072265625,0.9990000128746032,0.4355600774288177,0.352165549993515,293.1770935058594,297.1499938964844,293.1499938964844,0.0040201768279075,-1510.669921875,296.5913391113281,0.5026183724403381,0.050000000745058,0.231175884604454,291.18621826171875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382751464844,293.17730712890625,291.1886901855469,1.0,0.2574168145656585,0.6515941619873047,0.6515941619873047,1.0,1.0,-1.2171969413757324,0.4870771765708923,0.7301197052001953,0.1948062479496002,0.0,0.0,0.6864277124404907,43.84856033325195,40.0,46.79170608520508,-14829.3603515625,193.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,308.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.93359375,18000.0,0.0,0.0,0.3413775563240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275766372680664,0.8275848627090454,-8.260152753791772e-06,0.0,0.0003464548208285,0.0,0.0,82.55367279052734,0.0,0.0,0.0,0.4973847866058349,4.0,0.0,1.0
495240,293.1114501953125,297.1499938964844,293.1499938964844,0.1331451684236526,-2883.07666015625,304.1472473144531,0.8199896216392517,0.203692078590393,0.1840481162071228,292.81475830078125,297.1499938964844,293.1499938964844,0.0075502670370042,-542.431640625,300.37353515625,0.5026183724403381,0.050000000745058,0.0487345829606056,293.0926818847656,297.1499938964844,293.1499938964844,0.1999343335628509,-3102.656494140625,304.1451721191406,0.9131034016609192,0.2826729714870453,0.1980972439050674,293.1250305175781,297.1499938964844,293.1499938964844,0.2833952903747558,-5528.05810546875,304.174072265625,0.9990000128746032,0.4355600774288177,0.352165549993515,293.1770935058594,297.1499938964844,293.1499938964844,0.0040201768279075,-1510.669921875,296.5913391113281,0.5026183724403381,0.050000000745058,0.231175884604454,291.18621826171875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382751464844,293.17730712890625,291.1886901855469,1.0,0.2574168145656585,0.6515941619873047,0.6515941619873047,1.0,1.0,-1.2171969413757324,0.4870771765708923,0.7301197052001953,0.1948062479496002,0.0,0.0,0.6864277124404907,43.84856033325195,40.0,46.79170608520508,-14829.3603515625,193.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,308.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.93359375,18000.0,0.0,0.0,0.3413775563240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275766372680664,0.8275848627090454,-8.260152753791772e-06,0.0,0.0003464548208285,0.0,0.0,82.55367279052734,0.0,0.0,0.0,0.4973847866058349,4.0,0.0,1.0
495300,293.1114196777344,297.1499938964844,293.1499938964844,0.1334185451269149,-2887.67724609375,304.1472473144531,0.8225337266921997,0.2041833847761154,0.1844711005687713,292.8119506835937,297.1499938964844,293.1499938964844,0.0076189790852367,-545.6768188476562,300.4418029785156,0.5039376616477966,0.050000000745058,0.0487148277461528,293.0928649902344,297.1499938964844,293.1499938964844,0.2003690153360366,-3107.889404296875,304.1452331542969,0.9165771007537842,0.2833639979362488,0.1985692381858825,293.11187744140625,297.1499938964844,293.1499938964844,0.280477374792099,-5482.63134765625,304.1749572753906,0.9990000128746032,0.4384588003158569,0.3494945764541626,293.17529296875,297.1499938964844,293.1499938964844,0.0040166205726563,-1508.8804931640625,296.5971374511719,0.5039376616477966,0.050000000745058,0.2310821712017059,291.1958312988281,291.1499938964844,258.0525207519531,257.03387451171875,279.1381225585937,293.1755065917969,291.1971435546875,1.0,0.2564956247806549,0.650992751121521,0.650992751121521,1.0,1.0,-1.2149277925491333,0.4858798086643219,0.729047954082489,0.1940625160932541,0.0,0.0,0.6823812127113342,43.315128326416016,40.0,34.517799377441406,-14792.7470703125,191.3297271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8496398925781,308.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.953125,18000.0,0.0,0.0,0.3415294885635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189995884895325,0.8190077543258667,-8.181181328836828e-06,0.0,0.0003466090129222,0.0,0.0,80.6916275024414,0.0,0.0,0.0,0.4937993884086609,4.0,0.0,1.0
495360,293.1114196777344,297.1499938964844,293.1499938964844,0.1337532699108123,-2893.438232421875,304.1471252441406,0.8243547677993774,0.2046727985143661,0.1848991066217422,292.8091125488281,297.1499938964844,293.1499938964844,0.0076926010660827,-549.240966796875,300.5090026855469,0.5047729015350342,0.050000000745058,0.0487025678157806,293.09295654296875,297.1499938964844,293.1499938964844,0.2008947432041168,-3114.341552734375,304.1451416015625,0.9191103577613832,0.2840701341629028,0.1990458816289901,293.0999450683594,297.1499938964844,293.1499938964844,0.2786137759685516,-5454.2236328125,304.1737976074219,0.9990000128746032,0.4412871897220611,0.3478267788887024,293.1733703613281,297.1499938964844,293.1499938964844,0.0040151686407625,-1508.1270751953125,296.6005249023437,0.5047729015350342,0.050000000745058,0.2310240119695663,291.2003173828125,291.1499938964844,258.03387451171875,257.01611328125,279.1376037597656,293.173583984375,291.20074462890625,1.0,0.2559932470321655,0.6503331661224365,0.6503331661224365,1.0,1.0,-1.2139261960983276,0.4852012991905212,0.7287248969078064,0.1935926526784896,0.0,0.0,0.6785560846328735,42.99013137817383,43.0,21.726238250732425,-14767.1845703125,190.3334808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,308.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.443359375,18000.0,0.0,0.0,0.3415031135082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103104829788208,0.8103185892105103,-8.097132194961887e-06,0.0,0.000346582266502,0.0,0.0,78.80145263671875,0.0,0.0,0.0,0.4901321232318878,4.0,0.0,1.0
495420,293.1114501953125,297.1499938964844,293.1499938964844,0.1345720440149307,-2907.76025390625,304.146728515625,0.8260816931724548,0.2056450992822647,0.1857679337263107,292.80340576171875,297.1499938964844,293.1499938964844,0.0078535014763474,-557.1866455078125,300.6416320800781,0.5051312446594238,0.050000000745058,0.048697356134653,293.0929870605469,297.1499938964844,293.1499938964844,0.202204167842865,-3130.637939453125,304.1445617675781,0.92161226272583,0.2855119109153747,0.2000400274991989,293.0816955566406,297.1499938964844,293.1499938964844,0.2776599824428558,-5441.87548828125,304.1673278808594,0.9990000128746032,0.4462754428386688,0.3471165895462036,293.1692810058594,297.1499938964844,293.1499938964844,0.0040173358283936,-1509.1055908203125,296.6019592285156,0.5051312446594238,0.050000000745058,0.2309992909431457,291.1972961425781,291.1499938964844,257.99639892578125,256.98046875,279.1358337402344,293.1695251464844,291.1962890625,1.0,0.2560852766036987,0.6488310694694519,0.6488310694694519,1.0,1.0,-1.2152721881866455,0.4851994216442108,0.7300727963447571,0.1933613270521164,0.0,0.0,0.6723015904426575,42.8782958984375,46.0,-1.2634357213974,-14749.3916015625,190.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273132324219,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.509765625,18000.0,0.0,0.0,0.3410265743732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946429252624512,0.7946508526802063,-7.939700481074397e-06,0.0,0.0003460986190475,0.0,0.0,75.41792297363281,0.0,0.0,0.0,0.4834939539432525,4.0,0.0,1.0
495480,293.1114501953125,297.1499938964844,293.1499938964844,0.1345720440149307,-2907.76025390625,304.146728515625,0.8260816931724548,0.2056450992822647,0.1857679337263107,292.80340576171875,297.1499938964844,293.1499938964844,0.0078535014763474,-557.1866455078125,300.6416320800781,0.5051312446594238,0.050000000745058,0.048697356134653,293.0929870605469,297.1499938964844,293.1499938964844,0.202204167842865,-3130.637939453125,304.1445617675781,0.92161226272583,0.2855119109153747,0.2000400274991989,293.0816955566406,297.1499938964844,293.1499938964844,0.2776599824428558,-5441.87548828125,304.1673278808594,0.9990000128746032,0.4462754428386688,0.3471165895462036,293.1692810058594,297.1499938964844,293.1499938964844,0.0040173358283936,-1509.1055908203125,296.6019592285156,0.5051312446594238,0.050000000745058,0.2309992909431457,291.1972961425781,291.1499938964844,257.99639892578125,256.98046875,279.1358337402344,293.1695251464844,291.1962890625,1.0,0.2560852766036987,0.6488310694694519,0.6488310694694519,1.0,1.0,-1.2152721881866455,0.4851994216442108,0.7300727963447571,0.1933613270521164,0.0,0.0,0.6723015904426575,42.8782958984375,46.0,-1.2634357213974,-14749.3916015625,190.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273132324219,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.509765625,18000.0,0.0,0.0,0.3410265743732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946429252624512,0.7946508526802063,-7.939700481074397e-06,0.0,0.0003460986190475,0.0,0.0,75.41792297363281,0.0,0.0,0.0,0.4834939539432525,4.0,0.0,1.0
495540,293.1115417480469,297.1499938964844,293.1499938964844,0.1355316191911697,-2924.689208984375,304.1462097167969,0.8256577849388123,0.2066045701503753,0.1866468489170074,292.79766845703125,297.1499938964844,293.1499938964844,0.0080307237803936,-565.9945068359375,300.7734375,0.5040168166160583,0.050000000745058,0.048713631927967,293.0929870605469,297.1499938964844,293.1499938964844,0.2037444710731506,-3149.9248046875,304.1438293457031,0.9211493134498596,0.2869557738304138,0.2010580599308014,293.07196044921875,297.1499938964844,293.1499938964844,0.2798125445842743,-5478.822265625,304.1579284667969,0.9990000128746032,0.4499955177307129,0.3493355512619018,293.16510009765625,297.1499938964844,293.1499938964844,0.0040247407741844,-1512.5797119140625,296.5985717773437,0.5040168166160583,0.050000000745058,0.231076493859291,291.1830749511719,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.16534423828125,291.1813049316406,1.0,0.257394790649414,0.6470990777015686,0.6470990777015686,1.0,1.0,-1.2203235626220703,0.4866796433925628,0.7336438894271851,0.1938958317041397,0.0,0.0,0.6687549352645874,43.365177154541016,49.0,-17.33488655090332,-14775.4931640625,193.19569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,308.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.60546875,18000.0,0.0,0.0,0.3402164280414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839070558547974,0.7839148640632629,-7.824824933777563e-06,0.0,0.0003452764358371,0.0,0.0,73.1001205444336,0.0,0.0,0.0,0.4789100587368011,4.0,0.0,1.0
495600,293.1115417480469,297.1499938964844,293.1499938964844,0.1355316191911697,-2924.689208984375,304.1462097167969,0.8256577849388123,0.2066045701503753,0.1866468489170074,292.79766845703125,297.1499938964844,293.1499938964844,0.0080307237803936,-565.9945068359375,300.7734375,0.5040168166160583,0.050000000745058,0.048713631927967,293.0929870605469,297.1499938964844,293.1499938964844,0.2037444710731506,-3149.9248046875,304.1438293457031,0.9211493134498596,0.2869557738304138,0.2010580599308014,293.07196044921875,297.1499938964844,293.1499938964844,0.2798125445842743,-5478.822265625,304.1579284667969,0.9990000128746032,0.4499955177307129,0.3493355512619018,293.16510009765625,297.1499938964844,293.1499938964844,0.0040247407741844,-1512.5797119140625,296.5985717773437,0.5040168166160583,0.050000000745058,0.231076493859291,291.1830749511719,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.16534423828125,291.1813049316406,1.0,0.257394790649414,0.6470990777015686,0.6470990777015686,1.0,1.0,-1.2203235626220703,0.4866796433925628,0.7336438894271851,0.1938958317041397,0.0,0.0,0.6687549352645874,43.365177154541016,49.0,-17.33488655090332,-14775.4931640625,193.19569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,308.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.60546875,18000.0,0.0,0.0,0.3402164280414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839070558547974,0.7839148640632629,-7.824824933777563e-06,0.0,0.0003452764358371,0.0,0.0,73.1001205444336,0.0,0.0,0.0,0.4789100587368011,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.136561781167984,-2942.88818359375,304.145751953125,0.8235210180282593,0.2075450718402862,0.1875268369913101,292.7919616699219,297.1499938964844,293.1499938964844,0.0082216514274477,-575.383544921875,300.90606689453125,0.5017639398574829,0.050000000745058,0.0487475879490375,293.09307861328125,297.1499938964844,293.1499938964844,0.2053969353437423,-3170.6103515625,304.14312744140625,0.9183170795440674,0.2883807122707367,0.2020787745714187,293.0706787109375,297.1499938964844,293.1499938964844,0.2844646573066711,-5554.76904296875,304.14752197265625,0.9990000128746032,0.4522456228733063,0.3539187610149383,293.1610412597656,297.1499938964844,293.1499938964844,0.0040355725213885,-1517.58984375,296.593017578125,0.5017639398574829,0.050000000745058,0.2312375605106353,291.1632995605469,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1612854003906,291.1612243652344,1.0,0.2596850097179413,0.6451672315597534,0.6451672315597534,1.0,1.0,-1.228339433670044,0.4893325865268707,0.7390068173408508,0.1950277239084243,0.0,0.0,0.6682702302932739,44.34408187866211,52.0,-26.038949966430664,-14841.0908203125,197.8802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,308.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.95703125,18000.0,0.0,0.0,0.3393749296665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796444296836853,0.7796521782875061,-7.769506737531628e-06,0.0,0.0003444223839323,0.0,0.0,72.12291717529297,0.0,0.0,0.0,0.4770277142524719,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.136561781167984,-2942.88818359375,304.145751953125,0.8235210180282593,0.2075450718402862,0.1875268369913101,292.7919616699219,297.1499938964844,293.1499938964844,0.0082216514274477,-575.383544921875,300.90606689453125,0.5017639398574829,0.050000000745058,0.0487475879490375,293.09307861328125,297.1499938964844,293.1499938964844,0.2053969353437423,-3170.6103515625,304.14312744140625,0.9183170795440674,0.2883807122707367,0.2020787745714187,293.0706787109375,297.1499938964844,293.1499938964844,0.2844646573066711,-5554.76904296875,304.14752197265625,0.9990000128746032,0.4522456228733063,0.3539187610149383,293.1610412597656,297.1499938964844,293.1499938964844,0.0040355725213885,-1517.58984375,296.593017578125,0.5017639398574829,0.050000000745058,0.2312375605106353,291.1632995605469,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1612854003906,291.1612243652344,1.0,0.2596850097179413,0.6451672315597534,0.6451672315597534,1.0,1.0,-1.228339433670044,0.4893325865268707,0.7390068173408508,0.1950277239084243,0.0,0.0,0.6682702302932739,44.34408187866211,52.0,-26.038949966430664,-14841.0908203125,197.8802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,308.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.95703125,18000.0,0.0,0.0,0.3393749296665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796444296836853,0.7796521782875061,-7.769506737531628e-06,0.0,0.0003444223839323,0.0,0.0,72.12291717529297,0.0,0.0,0.0,0.4770277142524719,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376141607761383,-2961.44921875,304.1454162597656,0.8200671076774597,0.2084623873233795,0.1884007006883621,292.7864074707031,297.1499938964844,293.1499938964844,0.0084247067570686,-585.166748046875,301.0402526855469,0.4986883997917175,0.050000000745058,0.0487962514162063,293.0932922363281,297.1499938964844,293.1499938964844,0.2070851027965545,-3191.684814453125,304.1426086425781,0.9137334823608398,0.2897770404815674,0.2030917257070541,293.0771179199219,297.1499938964844,293.1499938964844,0.2911158800125122,-5661.22412109375,304.1372985839844,0.9990000128746032,0.4529667496681213,0.3603852987289428,293.1573181152344,297.1499938964844,293.1499938964844,0.0040485160425305,-1523.462890625,296.5869445800781,0.4986883997917175,0.050000000745058,0.2314684092998504,291.1416931152344,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15753173828125,291.1395874023437,1.0,0.2627584338188171,0.6430710554122925,0.6430710554122925,1.0,1.0,-1.2387009859085083,0.4929044544696808,0.7457965016365051,0.1966201812028885,0.0,0.0,0.6708179712295532,45.73141479492188,55.0,-29.38394546508789,-14939.1474609375,204.2718963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,308.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2890625,18000.0,0.0,0.0,0.3387923836708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821285724639893,0.7821363806724548,-7.777763130434323e-06,0.0,0.0003438311978243,0.0,0.0,72.52149963378906,0.0,0.0,0.0,0.4779722988605499,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376141607761383,-2961.44921875,304.1454162597656,0.8200671076774597,0.2084623873233795,0.1884007006883621,292.7864074707031,297.1499938964844,293.1499938964844,0.0084247067570686,-585.166748046875,301.0402526855469,0.4986883997917175,0.050000000745058,0.0487962514162063,293.0932922363281,297.1499938964844,293.1499938964844,0.2070851027965545,-3191.684814453125,304.1426086425781,0.9137334823608398,0.2897770404815674,0.2030917257070541,293.0771179199219,297.1499938964844,293.1499938964844,0.2911158800125122,-5661.22412109375,304.1372985839844,0.9990000128746032,0.4529667496681213,0.3603852987289428,293.1573181152344,297.1499938964844,293.1499938964844,0.0040485160425305,-1523.462890625,296.5869445800781,0.4986883997917175,0.050000000745058,0.2314684092998504,291.1416931152344,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15753173828125,291.1395874023437,1.0,0.2627584338188171,0.6430710554122925,0.6430710554122925,1.0,1.0,-1.2387009859085083,0.4929044544696808,0.7457965016365051,0.1966201812028885,0.0,0.0,0.6708179712295532,45.73141479492188,55.0,-29.38394546508789,-14939.1474609375,204.2718963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,308.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2890625,18000.0,0.0,0.0,0.3387923836708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821285724639893,0.7821363806724548,-7.777763130434323e-06,0.0,0.0003438311978243,0.0,0.0,72.52149963378906,0.0,0.0,0.0,0.4779722988605499,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381393522024154,-2970.692626953125,304.1452941894531,0.8179514408111572,0.2089118361473083,0.1888339668512344,292.78369140625,297.1499938964844,293.1499938964844,0.0085304519161582,-590.1655883789062,301.10809326171875,0.4969274997711181,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079278826713562,-3202.17724609375,304.1424255371094,0.9109793305397034,0.2904630601406097,0.2035934776067733,293.0829162597656,297.1499938964844,293.1499938964844,0.2950594425201416,-5723.66455078125,304.1324462890625,0.9990000128746032,0.4527507722377777,0.364193856716156,293.1556091308594,297.1499938964844,293.1499938964844,0.0040555084124207,-1526.587890625,296.58404541015625,0.4969274997711181,0.050000000745058,0.2316063344478607,291.13092041015625,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557922363281,291.1288452148437,1.0,0.2645356059074402,0.6419722437858582,0.6419722437858582,1.0,1.0,-1.244594931602478,0.494967371225357,0.7496275305747986,0.1975528001785278,0.0,0.0,0.6731725931167603,46.55642318725586,55.0,-29.74386978149414,-14998.1015625,208.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,308.6692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21875,18000.0,0.0,0.0,0.3386778831481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858254313468933,0.7858332395553589,-7.80548361944966e-06,0.0,0.0003437149862293,0.0,0.0,73.22721099853516,0.0,0.0,0.0,0.4794803559780121,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386607885360717,-2979.855712890625,304.14520263671875,0.8156180381774902,0.2093552052974701,0.1892643570899963,292.781005859375,297.1499938964844,293.1499938964844,0.0086388085037469,-595.2169799804688,301.1763916015625,0.4950524270534515,0.050000000745058,0.048857245594263,293.0936584472656,297.1499938964844,293.1499938964844,0.2087651193141937,-3212.58056640625,304.14227294921875,0.9080167412757874,0.2911423146724701,0.2040916979312896,293.09033203125,297.1499938964844,293.1499938964844,0.2993598282337188,-5791.30859375,304.1278381347656,0.9990000128746032,0.4521438181400299,0.3683294653892517,293.1539611816406,297.1499938964844,293.1499938964844,0.0040627573616802,-1529.7938232421875,296.581298828125,0.4950524270534515,0.050000000745058,0.2317577451467514,291.1203308105469,291.1499938964844,257.8431396484375,256.8352966308594,279.12847900390625,293.1541442871094,291.1183166503906,1.0,0.2664503753185272,0.6408443450927734,0.6408443450927734,1.0,1.0,-1.250893473625183,0.4971861839294433,0.7537072896957397,0.1985607892274856,0.0,0.0,0.6762182712554932,47.46000671386719,58.0,-29.521484375,-15062.6826171875,212.11831665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,308.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.0078125,18000.0,0.0,0.0,0.3387186527252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911087870597839,0.7911166548728943,-7.848791938158683e-06,0.0,0.0003437563718762,0.0,0.0,74.26953887939453,0.0,0.0,0.0,0.4816639423370361,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396878808736801,-2997.8583984375,304.1451110839844,0.8104158639907837,0.2102250009775161,0.1901165246963501,292.77587890625,297.1499938964844,293.1499938964844,0.0088634071871638,-605.4557495117188,301.31451416015625,0.4910529851913452,0.050000000745058,0.0489284582436084,293.09375,297.1499938964844,293.1499938964844,0.2104571014642715,-3233.552001953125,304.1420288085937,0.9018505215644836,0.2925485670566559,0.2051118463277816,293.1098022460937,297.1499938964844,293.1499938964844,0.3088458776473999,-5939.15185546875,304.11944580078125,0.9990000128746032,0.4497183263301849,0.3773925304412842,293.1509704589844,297.1499938964844,293.1499938964844,0.0040778932161629,-1536.3824462890625,296.5765991210937,0.4910529851913452,0.050000000745058,0.2320955395698547,291.1001892089844,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.151123046875,291.0983581542969,1.0,0.270621508359909,0.638514518737793,0.638514518737793,1.0,1.0,-1.2645102739334106,0.5020129680633545,0.7624972462654114,0.200760468840599,0.0,0.0,0.6842246651649475,49.470970153808594,61.0,-28.023117065429688,-15205.9658203125,221.2141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,308.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.541015625,18000.0,0.0,0.0,0.3393446207046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061087727546692,0.8061167597770691,-7.98037763161119e-06,0.0,0.0003443916502874,0.0,0.0,77.34083557128906,0.0,0.0,0.0,0.4879428148269653,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396878808736801,-2997.8583984375,304.1451110839844,0.8104158639907837,0.2102250009775161,0.1901165246963501,292.77587890625,297.1499938964844,293.1499938964844,0.0088634071871638,-605.4557495117188,301.31451416015625,0.4910529851913452,0.050000000745058,0.0489284582436084,293.09375,297.1499938964844,293.1499938964844,0.2104571014642715,-3233.552001953125,304.1420288085937,0.9018505215644836,0.2925485670566559,0.2051118463277816,293.1098022460937,297.1499938964844,293.1499938964844,0.3088458776473999,-5939.15185546875,304.11944580078125,0.9990000128746032,0.4497183263301849,0.3773925304412842,293.1509704589844,297.1499938964844,293.1499938964844,0.0040778932161629,-1536.3824462890625,296.5765991210937,0.4910529851913452,0.050000000745058,0.2320955395698547,291.1001892089844,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.151123046875,291.0983581542969,1.0,0.270621508359909,0.638514518737793,0.638514518737793,1.0,1.0,-1.2645102739334106,0.5020129680633545,0.7624972462654114,0.200760468840599,0.0,0.0,0.6842246651649475,49.470970153808594,61.0,-28.023117065429688,-15205.9658203125,221.2141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,308.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.541015625,18000.0,0.0,0.0,0.3393446207046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061087727546692,0.8061167597770691,-7.98037763161119e-06,0.0,0.0003443916502874,0.0,0.0,77.34083557128906,0.0,0.0,0.0,0.4879428148269653,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406996697187423,-3015.532470703125,304.1450500488281,0.8046045899391174,0.2110962867736816,0.1909694820642471,292.7709350585937,297.1499938964844,293.1499938964844,0.009098645299673,-615.8471069335938,301.45458984375,0.4867938458919525,0.050000000745058,0.0490082837641239,293.0942077636719,297.1499938964844,293.1499938964844,0.2121195048093795,-3254.073486328125,304.1419372558594,0.8953706622123718,0.2938829958438873,0.2061250954866409,293.1347045898437,297.1499938964844,293.1499938964844,0.3193046748638153,-6100.2880859375,304.1122436523437,0.9990000128746032,0.4456983506679535,0.3872994184494018,293.148193359375,297.1499938964844,293.1499938964844,0.0040938938036561,-1543.190673828125,296.5732727050781,0.4867938458919525,0.050000000745058,0.2324742078781128,291.0817565917969,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483459472656,291.08013916015625,1.0,0.2751581370830536,0.6361032724380493,0.6361032724380493,1.0,1.0,-1.2791920900344849,0.5072380900382996,0.7719539999961853,0.2031400203704834,0.0,0.0,0.6945793032646179,51.71885299682617,49.0,-25.69261360168457,-15364.5029296875,231.3889312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205383300781,308.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17782.318359375,18000.0,0.0,0.0,0.3407946527004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266005516052246,0.8266087174415588,-8.170604814949911e-06,0.0,0.0003458632272668,0.0,0.0,81.73686981201172,0.0,0.0,0.0,0.4966370463371277,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406996697187423,-3015.532470703125,304.1450500488281,0.8046045899391174,0.2110962867736816,0.1909694820642471,292.7709350585937,297.1499938964844,293.1499938964844,0.009098645299673,-615.8471069335938,301.45458984375,0.4867938458919525,0.050000000745058,0.0490082837641239,293.0942077636719,297.1499938964844,293.1499938964844,0.2121195048093795,-3254.073486328125,304.1419372558594,0.8953706622123718,0.2938829958438873,0.2061250954866409,293.1347045898437,297.1499938964844,293.1499938964844,0.3193046748638153,-6100.2880859375,304.1122436523437,0.9990000128746032,0.4456983506679535,0.3872994184494018,293.148193359375,297.1499938964844,293.1499938964844,0.0040938938036561,-1543.190673828125,296.5732727050781,0.4867938458919525,0.050000000745058,0.2324742078781128,291.0817565917969,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483459472656,291.08013916015625,1.0,0.2751581370830536,0.6361032724380493,0.6361032724380493,1.0,1.0,-1.2791920900344849,0.5072380900382996,0.7719539999961853,0.2031400203704834,0.0,0.0,0.6945793032646179,51.71885299682617,49.0,-25.69261360168457,-15364.5029296875,231.3889312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205383300781,308.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17782.318359375,18000.0,0.0,0.0,0.3407946527004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266005516052246,0.8266087174415588,-8.170604814949911e-06,0.0,0.0003458632272668,0.0,0.0,81.73686981201172,0.0,0.0,0.0,0.4966370463371277,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1414097249507904,-3027.6005859375,304.1455383300781,0.8073029518127441,0.2119620144367218,0.1917311549186706,292.7659606933594,297.1499938964844,293.1499938964844,0.0093090366572141,-624.3224487304688,301.6003112792969,0.4877616167068481,0.050000000745058,0.0489898063242435,293.0950927734375,297.1499938964844,293.1499938964844,0.2132526934146881,-3267.678955078125,304.14276123046875,0.8984522819519043,0.295120358467102,0.2069786041975021,293.1544494628906,297.1499938964844,293.1499938964844,0.3178636729717254,-6072.0029296875,304.1278381347656,0.9990000128746032,0.4420453011989593,0.3850339651107788,293.145263671875,297.1499938964844,293.1499938964844,0.0041014715097844,-1545.8699951171875,296.5812683105469,0.4877616167068481,0.050000000745058,0.2323865443468094,291.08038330078125,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.08251953125,1.0,0.2739381194114685,0.6344107985496521,0.6344107985496521,1.0,1.0,-1.2782946825027466,0.5060539245605469,0.7722407579421997,0.202273279428482,0.0,0.0,0.704437792301178,51.24026107788086,37.0,4.428483486175537,-15415.8525390625,230.0179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,308.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.08984375,18000.0,0.0,0.0,0.3429398238658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850066602230072,0.8500750064849854,-8.406081178691238e-06,0.0,0.0003480403102003,0.0,0.0,87.08671569824219,0.0,0.0,0.0,0.5066749453544617,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1414097249507904,-3027.6005859375,304.1455383300781,0.8073029518127441,0.2119620144367218,0.1917311549186706,292.7659606933594,297.1499938964844,293.1499938964844,0.0093090366572141,-624.3224487304688,301.6003112792969,0.4877616167068481,0.050000000745058,0.0489898063242435,293.0950927734375,297.1499938964844,293.1499938964844,0.2132526934146881,-3267.678955078125,304.14276123046875,0.8984522819519043,0.295120358467102,0.2069786041975021,293.1544494628906,297.1499938964844,293.1499938964844,0.3178636729717254,-6072.0029296875,304.1278381347656,0.9990000128746032,0.4420453011989593,0.3850339651107788,293.145263671875,297.1499938964844,293.1499938964844,0.0041014715097844,-1545.8699951171875,296.5812683105469,0.4877616167068481,0.050000000745058,0.2323865443468094,291.08038330078125,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.08251953125,1.0,0.2739381194114685,0.6344107985496521,0.6344107985496521,1.0,1.0,-1.2782946825027466,0.5060539245605469,0.7722407579421997,0.202273279428482,0.0,0.0,0.704437792301178,51.24026107788086,37.0,4.428483486175537,-15415.8525390625,230.0179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853454589844,308.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.08984375,18000.0,0.0,0.0,0.3429398238658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850066602230072,0.8500750064849854,-8.406081178691238e-06,0.0,0.0003480403102003,0.0,0.0,87.08671569824219,0.0,0.0,0.0,0.5066749453544617,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1416152119636535,-3030.3154296875,304.1466979980469,0.8174550533294678,0.2128672003746032,0.1924278885126114,292.76092529296875,297.1499938964844,293.1499938964844,0.0094805369153618,-629.9959106445312,301.7547302246094,0.4934873580932617,0.050000000745058,0.048884529620409,293.0955810546875,297.1499938964844,293.1499938964844,0.2136429250240326,-3271.589599609375,304.14453125,0.9108420014381408,0.2964082956314087,0.2077833116054535,293.15045166015625,297.1499938964844,293.1499938964844,0.3046973347663879,-5860.75732421875,304.1573791503906,0.9990000128746032,0.4426868557929992,0.3718394637107849,293.14215087890625,297.1499938964844,293.1499938964844,0.0040957373566925,-1541.668701171875,296.6122741699219,0.4934873580932617,0.050000000745058,0.2318871617317199,291.1159973144531,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1205444335937,1.0,0.2683197259902954,0.6334965229034424,0.6334965229034424,1.0,1.0,-1.2635383605957031,0.4993206262588501,0.7642176747322083,0.1984928101301193,0.0,0.0,0.7068555951118469,48.34885025024414,40.0,44.34282684326172,-15331.6767578125,218.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,308.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.80859375,18000.0,0.0,0.0,0.3451113998889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630450367927551,0.8630536198616028,-8.569072633690666e-06,0.0,0.0003502441977616,0.0,0.0,90.38848876953124,0.0,0.0,0.0,0.5123863220214844,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1416152119636535,-3030.3154296875,304.1466979980469,0.8174550533294678,0.2128672003746032,0.1924278885126114,292.76092529296875,297.1499938964844,293.1499938964844,0.0094805369153618,-629.9959106445312,301.7547302246094,0.4934873580932617,0.050000000745058,0.048884529620409,293.0955810546875,297.1499938964844,293.1499938964844,0.2136429250240326,-3271.589599609375,304.14453125,0.9108420014381408,0.2964082956314087,0.2077833116054535,293.15045166015625,297.1499938964844,293.1499938964844,0.3046973347663879,-5860.75732421875,304.1573791503906,0.9990000128746032,0.4426868557929992,0.3718394637107849,293.14215087890625,297.1499938964844,293.1499938964844,0.0040957373566925,-1541.668701171875,296.6122741699219,0.4934873580932617,0.050000000745058,0.2318871617317199,291.1159973144531,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1205444335937,1.0,0.2683197259902954,0.6334965229034424,0.6334965229034424,1.0,1.0,-1.2635383605957031,0.4993206262588501,0.7642176747322083,0.1984928101301193,0.0,0.0,0.7068555951118469,48.34885025024414,40.0,44.34282684326172,-15331.6767578125,218.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,308.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.80859375,18000.0,0.0,0.0,0.3451113998889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630450367927551,0.8630536198616028,-8.569072633690666e-06,0.0,0.0003502441977616,0.0,0.0,90.38848876953124,0.0,0.0,0.0,0.5123863220214844,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416744887828827,-3030.85986328125,304.1471862792969,0.8215786814689636,0.2133354246616363,0.192807987332344,292.75836181640625,297.1499938964844,293.1499938964844,0.0095678158104419,-632.72021484375,301.8336181640625,0.4958085417747497,0.050000000745058,0.0488441586494445,293.095703125,297.1499938964844,293.1499938964844,0.2137624025344848,-3272.5830078125,304.1452941894531,0.9164052605628968,0.2970766723155975,0.20821513235569,293.1397705078125,297.1499938964844,293.1499938964844,0.2990956306457519,-5772.09814453125,304.1661071777344,0.9990000128746032,0.4447779357433319,0.3666516542434692,293.1405639648437,297.1499938964844,293.1499938964844,0.0040923720225691,-1539.0892333984375,296.6317138671875,0.4958085417747497,0.050000000745058,0.2316956669092178,291.13995361328125,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407470703125,291.14410400390625,1.0,0.2665210664272308,0.6330251097679138,0.6330251097679138,1.0,1.0,-1.2580018043518066,0.4967712163925171,0.7612306475639343,0.196962684392929,0.0,0.0,0.7051222324371338,47.240570068359375,40.0,52.73278427124024,-15285.888671875,214.1296539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7783508300781,308.54638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.166015625,18000.0,0.0,0.0,0.3460031747817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633173704147339,0.8633259534835815,-8.591231562604662e-06,0.0,0.0003511492395773,0.0,0.0,90.60515594482422,0.0,0.0,0.0,0.5125919580459595,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1418330371379852,-3033.2724609375,304.1473999023437,0.8246036171913147,0.2138067334890365,0.1932028830051422,292.7557373046875,297.1499938964844,293.1499938964844,0.0096647543832659,-635.965576171875,301.9115295410156,0.4974316358566284,0.050000000745058,0.0488168075680732,293.0957336425781,297.1499938964844,293.1499938964844,0.2140308320522308,-3275.5673828125,304.1456604003906,0.9206133484840392,0.297755628824234,0.2086635828018188,293.12762451171875,297.1499938964844,293.1499938964844,0.2951799035072326,-5710.6435546875,304.1702575683594,0.9990000128746032,0.4472918808460235,0.3630951642990112,293.13897705078125,297.1499938964844,293.1499938964844,0.0040909931994974,-1537.646728515625,296.6475524902344,0.4974316358566284,0.050000000745058,0.2315659075975418,291.1571350097656,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.13916015625,291.15966796875,1.0,0.2652194797992706,0.6324931383132935,0.6324931383132935,1.0,1.0,-1.2545552253723145,0.4950715601444244,0.7594836354255676,0.195918396115303,0.0,0.0,0.7028763890266418,46.495025634765625,43.0,46.56832504272461,-15246.595703125,211.335189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.955078125,18000.0,0.0,0.0,0.3467499613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860283374786377,0.8602919578552246,-8.574580533604603e-06,0.0,0.0003519071324262,0.0,0.0,89.99346923828125,0.0,0.0,0.0,0.5113974809646606,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423750221729278,-3042.305419921875,304.1473388671875,0.8284880518913269,0.214737057685852,0.1940155327320099,292.7505187988281,297.1499938964844,293.1499938964844,0.0098839905112981,-643.6918334960938,302.065185546875,0.4992676377296448,0.050000000745058,0.0487867593765258,293.0957336425781,297.1499938964844,293.1499938964844,0.2149177193641662,-3286.157470703125,304.1456298828125,0.9261344075202942,0.2991295456886291,0.2095947265625,293.1042175292969,297.1499938964844,293.1499938964844,0.2907024919986725,-5641.83154296875,304.1707458496094,0.9990000128746032,0.4526118636131286,0.3591483533382416,293.1355895996094,297.1499938964844,293.1499938964844,0.0040952865965664,-1538.2608642578125,296.6703186035156,0.4992676377296448,0.050000000745058,0.2314233779907226,291.1737365722656,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.13580322265625,291.1745300292969,1.0,0.2639461159706116,0.6312435269355774,0.6312435269355774,1.0,1.0,-1.2517014741897583,0.4933072626590729,0.758394181728363,0.1946745216846466,0.0,0.0,0.6984073519706726,45.68992614746094,46.0,25.214088439941406,-15199.5205078125,208.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,308.5476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.265625,18000.0,0.0,0.0,0.3478194773197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513328433036804,0.8513413071632385,-8.492702363582794e-06,0.0,0.0003529925597831,0.0,0.0,87.95150756835938,0.0,0.0,0.0,0.5076335668563843,4.0,0.0,1.0
