time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423750221729278,-3042.305419921875,304.1473388671875,0.8284880518913269,0.214737057685852,0.1940155327320099,292.7505187988281,297.1499938964844,293.1499938964844,0.0098839905112981,-643.6918334960938,302.065185546875,0.4992676377296448,0.050000000745058,0.0487867593765258,293.0957336425781,297.1499938964844,293.1499938964844,0.2149177193641662,-3286.157470703125,304.1456298828125,0.9261344075202942,0.2991295456886291,0.2095947265625,293.1042175292969,297.1499938964844,293.1499938964844,0.2907024919986725,-5641.83154296875,304.1707458496094,0.9990000128746032,0.4526118636131286,0.3591483533382416,293.1355895996094,297.1499938964844,293.1499938964844,0.0040952865965664,-1538.2608642578125,296.6703186035156,0.4992676377296448,0.050000000745058,0.2314233779907226,291.1737365722656,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.13580322265625,291.1745300292969,1.0,0.2639461159706116,0.6312435269355774,0.6312435269355774,1.0,1.0,-1.2517014741897583,0.4933072626590729,0.758394181728363,0.1946745216846466,0.0,0.0,0.6984073519706726,45.68992614746094,46.0,25.214088439941406,-15199.5205078125,208.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,308.5476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.265625,18000.0,0.0,0.0,0.3478194773197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513328433036804,0.8513413071632385,-8.492702363582794e-06,0.0,0.0003529925597831,0.0,0.0,87.95150756835938,0.0,0.0,0.0,0.5076335668563843,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430877745151519,-3054.531982421875,304.14703369140625,0.8298221230506897,0.2156326025724411,0.1948186010122299,292.7452392578125,297.1499938964844,293.1499938964844,0.0101318722590804,-652.6070556640625,302.21826171875,0.4994447827339172,0.050000000745058,0.0487839020788669,293.0959167480469,297.1499938964844,293.1499938964844,0.2160875350236892,-3300.445556640625,304.1451110839844,0.9281293749809264,0.3004674613475799,0.2105341851711273,293.086669921875,297.1499938964844,293.1499938964844,0.2899718284606933,-5632.822265625,304.1649475097656,0.9990000128746032,0.4573431611061096,0.3587718307971954,293.1319274902344,297.1499938964844,293.1499938964844,0.0041062631644308,-1542.0987548828125,296.6864318847656,0.4994447827339172,0.050000000745058,0.2314098179340362,291.1755065917969,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.13214111328125,291.1750793457031,1.0,0.2641546428203583,0.6297336220741272,0.6297336220741272,1.0,1.0,-1.2533197402954102,0.4933196604251861,0.7600000500679016,0.194330483675003,0.0,0.0,0.6947540044784546,45.64109802246094,49.0,5.197310447692871,-15195.185546875,209.0874786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,308.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3484286665916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423271775245667,0.84233558177948,-8.399401849601418e-06,0.0,0.0003536107833497,0.0,0.0,85.84203338623047,0.0,0.0,0.0,0.5037659406661987,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430877745151519,-3054.531982421875,304.14703369140625,0.8298221230506897,0.2156326025724411,0.1948186010122299,292.7452392578125,297.1499938964844,293.1499938964844,0.0101318722590804,-652.6070556640625,302.21826171875,0.4994447827339172,0.050000000745058,0.0487839020788669,293.0959167480469,297.1499938964844,293.1499938964844,0.2160875350236892,-3300.445556640625,304.1451110839844,0.9281293749809264,0.3004674613475799,0.2105341851711273,293.086669921875,297.1499938964844,293.1499938964844,0.2899718284606933,-5632.822265625,304.1649475097656,0.9990000128746032,0.4573431611061096,0.3587718307971954,293.1319274902344,297.1499938964844,293.1499938964844,0.0041062631644308,-1542.0987548828125,296.6864318847656,0.4994447827339172,0.050000000745058,0.2314098179340362,291.1755065917969,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.13214111328125,291.1750793457031,1.0,0.2641546428203583,0.6297336220741272,0.6297336220741272,1.0,1.0,-1.2533197402954102,0.4933196604251861,0.7600000500679016,0.194330483675003,0.0,0.0,0.6947540044784546,45.64109802246094,49.0,5.197310447692871,-15195.185546875,209.0874786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,308.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3484286665916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423271775245667,0.84233558177948,-8.399401849601418e-06,0.0,0.0003536107833497,0.0,0.0,85.84203338623047,0.0,0.0,0.0,0.5037659406661987,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1439460068941116,-3069.4150390625,304.1466064453125,0.8291333317756653,0.2165325582027435,0.1956426948308944,292.7398681640625,297.1499938964844,293.1499938964844,0.0104064345359802,-662.4498291015625,302.3719482421875,0.4982832968235016,0.050000000745058,0.0488027222454547,293.0962829589844,297.1499938964844,293.1499938964844,0.2174273878335952,-3316.92724609375,304.1445007324219,0.9272111058235168,0.3017623126506805,0.2114529013633728,293.07733154296875,297.1499938964844,293.1499938964844,0.2922831773757934,-5671.71630859375,304.15606689453125,0.9990000128746032,0.4608592689037323,0.3612537980079651,293.12811279296875,297.1499938964844,293.1499938964844,0.0041224011220037,-1548.352783203125,296.6983947753906,0.4982832968235016,0.050000000745058,0.2314991056919098,291.1670837402344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283569335937,291.1659240722656,1.0,0.2655473053455353,0.6279715299606323,0.6279715299606323,1.0,1.0,-1.2585192918777466,0.4947271943092346,0.7637920379638672,0.1946710497140884,0.0,0.0,0.6929571628570557,46.195560455322266,52.0,-9.502813339233398,-15231.22265625,212.07647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,308.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.59765625,18000.0,0.0,0.0,0.3487624824047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836300790309906,0.8363091349601746,-8.33035937830573e-06,0.0,0.00035394958104,0.0,0.0,84.39716339111328,0.0,0.0,0.0,0.5011444091796875,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1439460068941116,-3069.4150390625,304.1466064453125,0.8291333317756653,0.2165325582027435,0.1956426948308944,292.7398681640625,297.1499938964844,293.1499938964844,0.0104064345359802,-662.4498291015625,302.3719482421875,0.4982832968235016,0.050000000745058,0.0488027222454547,293.0962829589844,297.1499938964844,293.1499938964844,0.2174273878335952,-3316.92724609375,304.1445007324219,0.9272111058235168,0.3017623126506805,0.2114529013633728,293.07733154296875,297.1499938964844,293.1499938964844,0.2922831773757934,-5671.71630859375,304.15606689453125,0.9990000128746032,0.4608592689037323,0.3612537980079651,293.12811279296875,297.1499938964844,293.1499938964844,0.0041224011220037,-1548.352783203125,296.6983947753906,0.4982832968235016,0.050000000745058,0.2314991056919098,291.1670837402344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283569335937,291.1659240722656,1.0,0.2655473053455353,0.6279715299606323,0.6279715299606323,1.0,1.0,-1.2585192918777466,0.4947271943092346,0.7637920379638672,0.1946710497140884,0.0,0.0,0.6929571628570557,46.195560455322266,52.0,-9.502813339233398,-15231.22265625,212.07647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,308.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.59765625,18000.0,0.0,0.0,0.3487624824047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836300790309906,0.8363091349601746,-8.33035937830573e-06,0.0,0.00035394958104,0.0,0.0,84.39716339111328,0.0,0.0,0.0,0.5011444091796875,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448933333158493,-3085.88818359375,304.1461486816406,0.8268709182739258,0.2174290120601654,0.1964817345142364,292.73443603515625,297.1499938964844,293.1499938964844,0.0107056004926562,-672.9671630859375,302.527099609375,0.4960995614528656,0.050000000745058,0.048839159309864,293.0965576171875,297.1499938964844,293.1499938964844,0.2189020216464996,-3335.0927734375,304.1438903808594,0.924083173274994,0.3030712902545929,0.2123859375715255,293.0765075683594,297.1499938964844,293.1499938964844,0.2970330119132995,-5748.33642578125,304.1461181640625,0.9990000128746032,0.4628867208957672,0.3660090267658233,293.12432861328125,297.1499938964844,293.1499938964844,0.0041422345675528,-1556.251953125,296.7082824707031,0.4960995614528656,0.050000000745058,0.2316719442605972,291.1528625488281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1245422363281,291.1513366699219,1.0,0.2678883969783783,0.6259811520576477,0.6259811520576477,1.0,1.0,-1.2666044235229492,0.4972391128540039,0.7693653106689453,0.1955342888832092,0.0,0.0,0.6934894323348999,47.24020004272461,55.0,-18.37670516967773,-15303.2685546875,217.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,308.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.3490412533283233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349665999412537,0.8349749445915222,-8.305654773721471e-06,0.0,0.0003542324993759,0.0,0.0,84.0079116821289,0.0,0.0,0.0,0.500516951084137,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448933333158493,-3085.88818359375,304.1461486816406,0.8268709182739258,0.2174290120601654,0.1964817345142364,292.73443603515625,297.1499938964844,293.1499938964844,0.0107056004926562,-672.9671630859375,302.527099609375,0.4960995614528656,0.050000000745058,0.048839159309864,293.0965576171875,297.1499938964844,293.1499938964844,0.2189020216464996,-3335.0927734375,304.1438903808594,0.924083173274994,0.3030712902545929,0.2123859375715255,293.0765075683594,297.1499938964844,293.1499938964844,0.2970330119132995,-5748.33642578125,304.1461181640625,0.9990000128746032,0.4628867208957672,0.3660090267658233,293.12432861328125,297.1499938964844,293.1499938964844,0.0041422345675528,-1556.251953125,296.7082824707031,0.4960995614528656,0.050000000745058,0.2316719442605972,291.1528625488281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1245422363281,291.1513366699219,1.0,0.2678883969783783,0.6259811520576477,0.6259811520576477,1.0,1.0,-1.2666044235229492,0.4972391128540039,0.7693653106689453,0.1955342888832092,0.0,0.0,0.6934894323348999,47.24020004272461,55.0,-18.37670516967773,-15303.2685546875,217.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,308.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.3490412533283233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349665999412537,0.8349749445915222,-8.305654773721471e-06,0.0,0.0003542324993759,0.0,0.0,84.0079116821289,0.0,0.0,0.0,0.500516951084137,4.0,0.0,1.0
497100,293.1138916015625,297.1499938964844,293.1499938964844,0.1453859806060791,-3094.452880859375,304.1459655761719,0.8252750039100647,0.2178744524717331,0.1969044357538223,292.731689453125,297.1499938964844,293.1499938964844,0.0108643239364027,-678.4283447265625,302.60546875,0.494713544845581,0.050000000745058,0.0488629750907421,293.0966491699219,297.1499938964844,293.1499938964844,0.2196750342845916,-3344.606201171875,304.1435852050781,0.9218828678131104,0.3037254214286804,0.2128607928752899,293.0790710449219,297.1499938964844,293.1499938964844,0.3001627326011657,-5798.10888671875,304.1411437988281,0.9990000128746032,0.4633119702339172,0.3690842092037201,293.1224975585937,297.1499938964844,293.1499938964844,0.0041531859897077,-1560.635009765625,296.71295166015625,0.494713544845581,0.050000000745058,0.2317849099636078,291.14459228515625,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227111816406,291.1430053710937,1.0,0.2693517804145813,0.6249126195907593,0.6249126195907593,1.0,1.0,-1.2715368270874023,0.4988313317298889,0.7727055549621582,0.1961207091808319,0.0,0.0,0.6946735978126526,47.9182014465332,55.0,-21.015932083129883,-15350.8623046875,220.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8984375,18000.0,0.0,0.0,0.3492293357849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362812399864197,0.8362895250320435,-8.31281522550853e-06,0.0,0.000354423362296,0.0,0.0,84.26119232177734,0.0,0.0,0.0,0.5010513663291931,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458859890699386,-3103.1376953125,304.1457824707031,0.823422372341156,0.2183185666799545,0.1973286867141723,292.7288818359375,297.1499938964844,293.1499938964844,0.0110289668664336,-683.9976806640625,302.6845092773437,0.4931680560111999,0.050000000745058,0.0488901436328887,293.0968322753906,297.1499938964844,293.1499938964844,0.2204528599977493,-3354.1650390625,304.1433410644531,0.91932874917984,0.3043674826622009,0.2133315354585647,293.0835266113281,297.1499938964844,293.1499938964844,0.3037310540676117,-5854.427734375,304.1362609863281,0.9990000128746032,0.4633355736732483,0.3725610673427582,293.1206970214844,297.1499938964844,293.1499938964844,0.0041646775789558,-1565.2314453125,296.71759033203125,0.4931680560111999,0.050000000745058,0.2319137901067733,291.135986328125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.12091064453125,291.13433837890625,1.0,0.2709832191467285,0.6238014698028564,0.6238014698028564,1.0,1.0,-1.2769715785980225,0.5006111264228821,0.7763604521751404,0.1967910528182983,0.0,0.0,0.6964747309684753,48.68906021118164,58.0,-22.70087242126465,-15405.1396484375,223.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.900390625,18000.0,0.0,0.0,0.3494853079319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389689326286316,0.8389772772789001,-8.333825462614186e-06,0.0,0.0003546831721905,0.0,0.0,84.82901763916016,0.0,0.0,0.0,0.5021770000457764,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468991637229919,-3120.703857421875,304.1455078125,0.8191089630126953,0.2192059308290481,0.1981837749481201,292.72332763671875,297.1499938964844,293.1499938964844,0.0113751711323857,-695.3795166015625,302.84423828125,0.4897017776966095,0.050000000745058,0.0489532463252544,293.09722900390625,297.1499938964844,293.1499938964844,0.2220082879066467,-3373.2333984375,304.1429748535156,0.9134560227394104,0.3056340217590332,0.2142625153064727,293.0975341796875,297.1499938964844,293.1499938964844,0.3119745850563049,-5983.240234375,304.12713623046875,0.9990000128746032,0.462195873260498,0.3805135488510132,293.1172790527344,297.1499938964844,293.1499938964844,0.0041890204884111,-1574.9229736328125,296.7273254394531,0.4897017776966095,0.050000000745058,0.2322131246328354,291.1184997558594,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1174621582031,291.11688232421875,1.0,0.2746675908565521,0.6214714050292969,0.6214714050292969,1.0,1.0,-1.289095759391785,0.5046337246894836,0.784462034702301,0.1983311027288437,0.0,0.0,0.701849639415741,50.4731330871582,61.0,-24.009584426879883,-15530.5048828125,232.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,308.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17895.0625,18000.0,0.0,0.0,0.3502914905548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8483625054359436,0.8483709096908569,-8.417446224484593e-06,0.0,0.0003555013390723,0.0,0.0,86.91033172607422,0.0,0.0,0.0,0.5061724185943604,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468991637229919,-3120.703857421875,304.1455078125,0.8191089630126953,0.2192059308290481,0.1981837749481201,292.72332763671875,297.1499938964844,293.1499938964844,0.0113751711323857,-695.3795166015625,302.84423828125,0.4897017776966095,0.050000000745058,0.0489532463252544,293.09722900390625,297.1499938964844,293.1499938964844,0.2220082879066467,-3373.2333984375,304.1429748535156,0.9134560227394104,0.3056340217590332,0.2142625153064727,293.0975341796875,297.1499938964844,293.1499938964844,0.3119745850563049,-5983.240234375,304.12713623046875,0.9990000128746032,0.462195873260498,0.3805135488510132,293.1172790527344,297.1499938964844,293.1499938964844,0.0041890204884111,-1574.9229736328125,296.7273254394531,0.4897017776966095,0.050000000745058,0.2322131246328354,291.1184997558594,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1174621582031,291.11688232421875,1.0,0.2746675908565521,0.6214714050292969,0.6214714050292969,1.0,1.0,-1.289095759391785,0.5046337246894836,0.784462034702301,0.1983311027288437,0.0,0.0,0.701849639415741,50.4731330871582,61.0,-24.009584426879883,-15530.5048828125,232.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,308.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17895.0625,18000.0,0.0,0.0,0.3502914905548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8483625054359436,0.8483709096908569,-8.417446224484593e-06,0.0,0.0003555013390723,0.0,0.0,86.91033172607422,0.0,0.0,0.0,0.5061724185943604,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479208469390869,-3138.364990234375,304.1452941894531,0.8141729235649109,0.2200951427221298,0.1990492194890976,292.7182006835937,297.1499938964844,293.1499938964844,0.0117422407492995,-706.9639892578125,303.0051574707031,0.4858429431915283,0.050000000745058,0.0490263886749744,293.0975952148437,297.1499938964844,293.1499938964844,0.2235650569200515,-3392.255859375,304.1427307128906,0.9070355296134948,0.3068971037864685,0.2151946127414703,293.1174621582031,297.1499938964844,293.1499938964844,0.3214256763458252,-6129.16796875,304.1190490722656,0.9990000128746032,0.459493488073349,0.3895277678966522,293.1139831542969,297.1499938964844,293.1499938964844,0.004214976914227,-1585.1602783203125,296.7381896972656,0.4858429431915283,0.050000000745058,0.2325600683689117,291.1014709472656,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141662597656,291.0999755859375,1.0,0.2788075506687164,0.6190232634544373,0.6190232634544373,1.0,1.0,-1.3025776147842407,0.5091484189033508,0.7934291362762451,0.2000711411237716,0.0,0.0,0.709467887878418,52.5343017578125,64.0,-23.57570457458496,-15674.1767578125,241.90069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17841.294921875,18000.0,0.0,0.0,0.3516132533550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628956079483032,0.8629041314125061,-8.556308785045985e-06,0.0,0.0003568427346181,0.0,0.0,90.2649154663086,0.0,0.0,0.0,0.5124273300170898,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479208469390869,-3138.364990234375,304.1452941894531,0.8141729235649109,0.2200951427221298,0.1990492194890976,292.7182006835937,297.1499938964844,293.1499938964844,0.0117422407492995,-706.9639892578125,303.0051574707031,0.4858429431915283,0.050000000745058,0.0490263886749744,293.0975952148437,297.1499938964844,293.1499938964844,0.2235650569200515,-3392.255859375,304.1427307128906,0.9070355296134948,0.3068971037864685,0.2151946127414703,293.1174621582031,297.1499938964844,293.1499938964844,0.3214256763458252,-6129.16796875,304.1190490722656,0.9990000128746032,0.459493488073349,0.3895277678966522,293.1139831542969,297.1499938964844,293.1499938964844,0.004214976914227,-1585.1602783203125,296.7381896972656,0.4858429431915283,0.050000000745058,0.2325600683689117,291.1014709472656,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141662597656,291.0999755859375,1.0,0.2788075506687164,0.6190232634544373,0.6190232634544373,1.0,1.0,-1.3025776147842407,0.5091484189033508,0.7934291362762451,0.2000711411237716,0.0,0.0,0.709467887878418,52.5343017578125,64.0,-23.57570457458496,-15674.1767578125,241.90069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17841.294921875,18000.0,0.0,0.0,0.3516132533550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628956079483032,0.8629041314125061,-8.556308785045985e-06,0.0,0.0003568427346181,0.0,0.0,90.2649154663086,0.0,0.0,0.0,0.5124273300170898,4.0,0.0,1.0
497460,293.1142578125,297.1499938964844,293.1499938964844,0.148943543434143,-3155.9873046875,304.1451721191406,0.8087618350982666,0.2209886759519577,0.199925884604454,292.7140197753906,297.1499938964844,293.1499938964844,0.0121272932738065,-718.601806640625,303.1658020019531,0.4816533029079437,0.050000000745058,0.0491078495979309,293.097900390625,297.1499938964844,293.1499938964844,0.2251186519861221,-3411.17724609375,304.1425476074219,0.9005652070045471,0.3081631064414978,0.2161347270011901,293.1424255371094,297.1499938964844,293.1499938964844,0.331807941198349,-6287.68701171875,304.1120910644531,0.9990000128746032,0.4552638232707977,0.3993279337882995,293.1107177734375,297.1499938964844,293.1499938964844,0.0042425543069839,-1595.9078369140625,296.75079345703125,0.4816533029079437,0.050000000745058,0.2329465001821518,291.0855712890625,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.11090087890625,291.0841979980469,1.0,0.2832923531532287,0.6164836287498474,0.6164836287498474,1.0,1.0,-1.3170835971832275,0.5140226483345032,0.8030608892440796,0.2019414007663726,0.0,0.0,0.7191423773765564,54.82444763183594,52.0,-22.16126251220703,-15832.0419921875,252.57077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,308.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.9765625,18000.0,0.0,0.0,0.3535571098327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821727633476257,0.8821815252304077,-8.749208063818514e-06,0.0,0.0003588155086617,0.0,0.0,94.90202331542967,0.0,0.0,0.0,0.5208083391189575,4.0,0.0,1.0
497520,293.1142578125,297.1499938964844,293.1499938964844,0.148943543434143,-3155.9873046875,304.1451721191406,0.8087618350982666,0.2209886759519577,0.199925884604454,292.7140197753906,297.1499938964844,293.1499938964844,0.0121272932738065,-718.601806640625,303.1658020019531,0.4816533029079437,0.050000000745058,0.0491078495979309,293.097900390625,297.1499938964844,293.1499938964844,0.2251186519861221,-3411.17724609375,304.1425476074219,0.9005652070045471,0.3081631064414978,0.2161347270011901,293.1424255371094,297.1499938964844,293.1499938964844,0.331807941198349,-6287.68701171875,304.1120910644531,0.9990000128746032,0.4552638232707977,0.3993279337882995,293.1107177734375,297.1499938964844,293.1499938964844,0.0042425543069839,-1595.9078369140625,296.75079345703125,0.4816533029079437,0.050000000745058,0.2329465001821518,291.0855712890625,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.11090087890625,291.0841979980469,1.0,0.2832923531532287,0.6164836287498474,0.6164836287498474,1.0,1.0,-1.3170835971832275,0.5140226483345032,0.8030608892440796,0.2019414007663726,0.0,0.0,0.7191423773765564,54.82444763183594,52.0,-22.16126251220703,-15832.0419921875,252.57077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,308.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.9765625,18000.0,0.0,0.0,0.3535571098327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821727633476257,0.8821815252304077,-8.749208063818514e-06,0.0,0.0003588155086617,0.0,0.0,94.90202331542967,0.0,0.0,0.0,0.5208083391189575,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496872007846832,-3168.4599609375,304.14556884765625,0.8114350438117981,0.2219403088092804,0.2007416784763336,292.7107238769531,297.1499938964844,293.1499938964844,0.0124692739918828,-727.7786865234375,303.326904296875,0.482671856880188,0.050000000745058,0.0490879006683826,293.0979309082031,297.1499938964844,293.1499938964844,0.2262682020664215,-3424.816650390625,304.1431579589844,0.9036892056465148,0.3094783425331116,0.2170232385396957,293.16192626953125,297.1499938964844,293.1499938964844,0.3302332460880279,-6257.24169921875,304.12799072265625,0.9990000128746032,0.4514651894569397,0.3969556093215942,293.10711669921875,297.1499938964844,293.1499938964844,0.0042615504935383,-1602.4884033203125,296.7747497558594,0.482671856880188,0.050000000745058,0.2328518778085708,291.0860290527344,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073303222656,291.08819580078125,1.0,0.2820379734039306,0.6146350502967834,0.6146350502967834,1.0,1.0,-1.3161548376083374,0.5126341581344604,0.8035206198692322,0.2006923705339431,0.0,0.0,0.7281142473220825,54.304080963134766,40.0,6.557541847229004,-15882.9423828125,251.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.76171875,18000.0,0.0,0.0,0.3559892177581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903838038444519,0.90384703874588,-8.982096005638596e-06,0.0,0.0003612838045228,0.0,0.0,100.4112548828125,0.0,0.0,0.0,0.5302697420120239,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496872007846832,-3168.4599609375,304.14556884765625,0.8114350438117981,0.2219403088092804,0.2007416784763336,292.7107238769531,297.1499938964844,293.1499938964844,0.0124692739918828,-727.7786865234375,303.326904296875,0.482671856880188,0.050000000745058,0.0490879006683826,293.0979309082031,297.1499938964844,293.1499938964844,0.2262682020664215,-3424.816650390625,304.1431579589844,0.9036892056465148,0.3094783425331116,0.2170232385396957,293.16192626953125,297.1499938964844,293.1499938964844,0.3302332460880279,-6257.24169921875,304.12799072265625,0.9990000128746032,0.4514651894569397,0.3969556093215942,293.10711669921875,297.1499938964844,293.1499938964844,0.0042615504935383,-1602.4884033203125,296.7747497558594,0.482671856880188,0.050000000745058,0.2328518778085708,291.0860290527344,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073303222656,291.08819580078125,1.0,0.2820379734039306,0.6146350502967834,0.6146350502967834,1.0,1.0,-1.3161548376083374,0.5126341581344604,0.8035206198692322,0.2006923705339431,0.0,0.0,0.7281142473220825,54.304080963134766,40.0,6.557541847229004,-15882.9423828125,251.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,308.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.76171875,18000.0,0.0,0.0,0.3559892177581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903838038444519,0.90384703874588,-8.982096005638596e-06,0.0,0.0003612838045228,0.0,0.0,100.4112548828125,0.0,0.0,0.0,0.5302697420120239,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1498587876558303,-3171.0078125,304.14605712890625,0.8155660629272461,0.2224407643079757,0.2011404335498809,292.708984375,297.1499938964844,293.1499938964844,0.0126162031665444,-731.0615844726562,303.4090881347656,0.4849935173988342,0.050000000745058,0.0490427203476429,293.09783935546875,297.1499938964844,293.1499938964844,0.2265365719795227,-3427.67041015625,304.1439208984375,0.9088027477264404,0.3101541996002197,0.2174563556909561,293.1629333496094,297.1499938964844,293.1499938964844,0.3248381912708282,-6170.63134765625,304.1418151855469,0.9990000128746032,0.4511059820652008,0.391520082950592,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653107084333,-1602.84521484375,296.7957458496094,0.4849935173988342,0.050000000745058,0.2326375544071197,291.1012878417969,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.1054992675781,291.10479736328125,1.0,0.2797196507453918,0.6139928698539734,0.6139928698539734,1.0,1.0,-1.310319900512695,0.5098206996917725,0.8004992604255676,0.1989684849977493,0.0,0.0,0.7298672199249268,53.065956115722656,40.0,27.310108184814453,-15859.2763671875,246.0297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060852050781,308.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.095703125,18000.0,0.0,0.0,0.3571922481060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113253951072692,0.91133451461792,-9.076461537915748e-06,0.0,0.0003625047102104,0.0,0.0,102.47251892089844,0.0,0.0,0.0,0.5335874557495117,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499444991350174,-3171.989990234375,304.1466064453125,0.8212433457374573,0.2229555398225784,0.2015350908041,292.7067565917969,297.1499938964844,293.1499938964844,0.012754407711327,-733.806396484375,303.4928894042969,0.4883113503456116,0.050000000745058,0.0489792078733444,293.09771728515625,297.1499938964844,293.1499938964844,0.2266708761453628,-3428.81494140625,304.144775390625,0.916339635848999,0.3108403384685516,0.2178833335638046,293.1571350097656,297.1499938964844,293.1499938964844,0.3169340491294861,-6045.3037109375,304.1576843261719,0.9990000128746032,0.4520759582519531,0.3837485015392303,293.1034851074219,297.1499938964844,293.1499938964844,0.0042663356289267,-1601.8585205078125,296.8205871582031,0.4883113503456116,0.050000000745058,0.2323362827301025,291.12286376953125,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.10369873046875,291.1274108886719,1.0,0.2764284610748291,0.6135247945785522,0.6135247945785522,1.0,1.0,-1.3015419244766235,0.5058600902557373,0.7956818342208862,0.1966668963432312,0.0,0.0,0.7295435667037964,51.31751251220703,43.0,46.046085357666016,-15803.9306640625,238.8147430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6892395019531,308.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.55859375,18000.0,0.0,0.0,0.3582687973976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149373173713684,0.914946436882019,-9.133582352660596e-06,0.0,0.0003635972971096,0.0,0.0,103.57162475585938,0.0,0.0,0.0,0.5352318286895752,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501851677894592,-3175.247314453125,304.1473083496094,0.8281887769699097,0.2239744514226913,0.2023865133523941,292.700927734375,297.1499938964844,293.1499938964844,0.0130753619596362,-740.468017578125,303.6646728515625,0.4920605421066284,0.050000000745058,0.0489098913967609,293.0975341796875,297.1499938964844,293.1499938964844,0.2270068675279617,-3432.0751953125,304.1459350585937,0.9259489178657532,0.3121969699859619,0.218779906630516,293.1336669921875,297.1499938964844,293.1499938964844,0.3073441088199615,-5895.23095703125,304.1705627441406,0.9990000128746032,0.4566406607627868,0.3750802278518677,293.1000366210937,297.1499938964844,293.1499938964844,0.004271815996617,-1601.2470703125,296.870361328125,0.4920605421066284,0.050000000745058,0.2320074737071991,291.165771484375,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1684265136719,1.0,0.2733640074729919,0.6123072504997253,0.6123072504997253,1.0,1.0,-1.292750120162964,0.5015590786933899,0.7911911010742188,0.1938072592020034,0.0,0.0,0.7243058085441589,49.41793823242188,46.0,49.11010360717773,-15726.9609375,231.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.462890625,18000.0,0.0,0.0,0.3598871231079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099582433700562,0.9099673628807068,-9.114568456425332e-06,0.0,0.0003652396844699,0.0,0.0,102.55079650878906,0.0,0.0,0.0,0.5332146883010864,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501851677894592,-3175.247314453125,304.1473083496094,0.8281887769699097,0.2239744514226913,0.2023865133523941,292.700927734375,297.1499938964844,293.1499938964844,0.0130753619596362,-740.468017578125,303.6646728515625,0.4920605421066284,0.050000000745058,0.0489098913967609,293.0975341796875,297.1499938964844,293.1499938964844,0.2270068675279617,-3432.0751953125,304.1459350585937,0.9259489178657532,0.3121969699859619,0.218779906630516,293.1336669921875,297.1499938964844,293.1499938964844,0.3073441088199615,-5895.23095703125,304.1705627441406,0.9990000128746032,0.4566406607627868,0.3750802278518677,293.1000366210937,297.1499938964844,293.1499938964844,0.004271815996617,-1601.2470703125,296.870361328125,0.4920605421066284,0.050000000745058,0.2320074737071991,291.165771484375,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1684265136719,1.0,0.2733640074729919,0.6123072504997253,0.6123072504997253,1.0,1.0,-1.292750120162964,0.5015590786933899,0.7911911010742188,0.1938072592020034,0.0,0.0,0.7243058085441589,49.41793823242188,46.0,49.11010360717773,-15726.9609375,231.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.462890625,18000.0,0.0,0.0,0.3598871231079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099582433700562,0.9099673628807068,-9.114568456425332e-06,0.0,0.0003652396844699,0.0,0.0,102.55079650878906,0.0,0.0,0.0,0.5332146883010864,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507589966058731,-3184.675537109375,304.1472473144531,0.8319694995880127,0.2249900549650192,0.2032678425312042,292.6940612792969,297.1499938964844,293.1499938964844,0.0134675428271293,-749.3117065429688,303.8394775390625,0.4937554597854614,0.050000000745058,0.0488796271383762,293.097412109375,297.1499938964844,293.1499938964844,0.2278325855731964,-3441.765625,304.1458740234375,0.9311968088150024,0.3135529160499573,0.2197000980377197,293.1092529296875,297.1499938964844,293.1499938964844,0.302853912115097,-5826.87060546875,304.17095947265625,0.9990000128746032,0.4620116651058197,0.3712331354618072,293.0966491699219,297.1499938964844,293.1499938964844,0.0042863157577812,-1605.2674560546875,296.907470703125,0.4937554597854614,0.050000000745058,0.2318639010190963,291.1843566894531,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1852722167969,1.0,0.2721334993839264,0.6108572483062744,0.6108572483062744,1.0,1.0,-1.2900837659835815,0.4997055530548095,0.7903781533241272,0.1922269761562347,0.0,0.0,0.7182763814926147,48.60470199584961,49.0,27.71298599243164,-15684.1474609375,228.5852203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,308.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.515625,18000.0,0.0,0.0,0.3608383536338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897946834564209,0.8979558348655701,-8.995830285130069e-06,0.0,0.0003662050585262,0.0,0.0,99.52230072021484,0.0,0.0,0.0,0.5280327200889587,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507589966058731,-3184.675537109375,304.1472473144531,0.8319694995880127,0.2249900549650192,0.2032678425312042,292.6940612792969,297.1499938964844,293.1499938964844,0.0134675428271293,-749.3117065429688,303.8394775390625,0.4937554597854614,0.050000000745058,0.0488796271383762,293.097412109375,297.1499938964844,293.1499938964844,0.2278325855731964,-3441.765625,304.1458740234375,0.9311968088150024,0.3135529160499573,0.2197000980377197,293.1092529296875,297.1499938964844,293.1499938964844,0.302853912115097,-5826.87060546875,304.17095947265625,0.9990000128746032,0.4620116651058197,0.3712331354618072,293.0966491699219,297.1499938964844,293.1499938964844,0.0042863157577812,-1605.2674560546875,296.907470703125,0.4937554597854614,0.050000000745058,0.2318639010190963,291.1843566894531,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1852722167969,1.0,0.2721334993839264,0.6108572483062744,0.6108572483062744,1.0,1.0,-1.2900837659835815,0.4997055530548095,0.7903781533241272,0.1922269761562347,0.0,0.0,0.7182763814926147,48.60470199584961,49.0,27.71298599243164,-15684.1474609375,228.5852203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,308.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.515625,18000.0,0.0,0.0,0.3608383536338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897946834564209,0.8979558348655701,-8.995830285130069e-06,0.0,0.0003662050585262,0.0,0.0,99.52230072021484,0.0,0.0,0.0,0.5280327200889587,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515656858682632,-3198.354736328125,304.1468200683594,0.8333466053009033,0.2260070741176605,0.2041764855384826,292.6872253417969,297.1499938964844,293.1499938964844,0.0139179918915033,-759.6026611328125,304.01593017578125,0.4938956499099731,0.050000000745058,0.0488771498203277,293.0972595214844,297.1499938964844,293.1499938964844,0.2290044277906417,-3455.9150390625,304.1452941894531,0.9330589175224304,0.3149146735668182,0.2206444442272186,293.09051513671875,297.1499938964844,293.1499938964844,0.3021442592144012,-5818.40478515625,304.1650390625,0.9990000128746032,0.4668565094470978,0.3709173202514648,293.093017578125,297.1499938964844,293.1499938964844,0.0043079326860606,-1612.7451171875,296.9372253417969,0.4938956499099731,0.050000000745058,0.2318521440029144,291.186767578125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18634033203125,1.0,0.2723792791366577,0.6091724634170532,0.6091724634170532,1.0,1.0,-1.29190993309021,0.4996106326580047,0.7922993302345276,0.19151371717453,0.0,0.0,0.7130650877952576,48.56513595581055,52.0,6.190303325653076,-15680.2646484375,229.1690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,308.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.375,18000.0,0.0,0.0,0.3612466156482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8854419589042664,0.8854508399963379,-8.86037560121622e-06,0.0,0.0003666193806566,0.0,0.0,96.3318328857422,0.0,0.0,0.0,0.5225716233253479,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515656858682632,-3198.354736328125,304.1468200683594,0.8333466053009033,0.2260070741176605,0.2041764855384826,292.6872253417969,297.1499938964844,293.1499938964844,0.0139179918915033,-759.6026611328125,304.01593017578125,0.4938956499099731,0.050000000745058,0.0488771498203277,293.0972595214844,297.1499938964844,293.1499938964844,0.2290044277906417,-3455.9150390625,304.1452941894531,0.9330589175224304,0.3149146735668182,0.2206444442272186,293.09051513671875,297.1499938964844,293.1499938964844,0.3021442592144012,-5818.40478515625,304.1650390625,0.9990000128746032,0.4668565094470978,0.3709173202514648,293.093017578125,297.1499938964844,293.1499938964844,0.0043079326860606,-1612.7451171875,296.9372253417969,0.4938956499099731,0.050000000745058,0.2318521440029144,291.186767578125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18634033203125,1.0,0.2723792791366577,0.6091724634170532,0.6091724634170532,1.0,1.0,-1.29190993309021,0.4996106326580047,0.7922993302345276,0.19151371717453,0.0,0.0,0.7130650877952576,48.56513595581055,52.0,6.190303325653076,-15680.2646484375,229.1690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,308.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.375,18000.0,0.0,0.0,0.3612466156482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8854419589042664,0.8854508399963379,-8.86037560121622e-06,0.0,0.0003666193806566,0.0,0.0,96.3318328857422,0.0,0.0,0.0,0.5225716233253479,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525445580482483,-3215.132568359375,304.146240234375,0.832987368106842,0.2270237058401107,0.2051045596599578,292.6807556152344,297.1499938964844,293.1499938964844,0.0136739239096641,-757.918212890625,304.1493530273437,0.4959396719932556,0.0533512011170387,0.0497427843511104,293.0971374511719,297.1499938964844,293.1499938964844,0.2304351478815078,-3473.3369140625,304.1444702148437,0.9324908256530762,0.3162794709205627,0.221606507897377,293.07989501953125,297.1499938964844,293.1499938964844,0.3042308092117309,-5853.4912109375,304.1565856933594,0.9990000128746032,0.4705342054367065,0.3731192946434021,293.0892333984375,297.1499938964844,293.1499938964844,0.0043351780623197,-1622.87939453125,296.9623107910156,0.4929214119911194,0.050000000745058,0.231933981180191,291.1775207519531,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.0894470214844,291.1762390136719,1.0,0.2738164961338043,0.6072435975074768,0.6072435975074768,1.0,1.0,-1.2979553937911987,0.5011532306671143,0.7968021631240845,0.1915724575519561,0.0,0.0,0.7099194526672363,49.090606689453125,55.0,-10.567747116088867,-15719.4140625,232.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,308.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.478515625,18000.0,0.0,0.0,0.3613142073154449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760988116264343,0.8761075735092163,-8.75208843353903e-06,0.0,0.000366687978385,0.0,0.0,93.93157958984376,0.0,0.0,0.0,0.5184628963470459,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525445580482483,-3215.132568359375,304.146240234375,0.832987368106842,0.2270237058401107,0.2051045596599578,292.6807556152344,297.1499938964844,293.1499938964844,0.0136739239096641,-757.918212890625,304.1493530273437,0.4959396719932556,0.0533512011170387,0.0497427843511104,293.0971374511719,297.1499938964844,293.1499938964844,0.2304351478815078,-3473.3369140625,304.1444702148437,0.9324908256530762,0.3162794709205627,0.221606507897377,293.07989501953125,297.1499938964844,293.1499938964844,0.3042308092117309,-5853.4912109375,304.1565856933594,0.9990000128746032,0.4705342054367065,0.3731192946434021,293.0892333984375,297.1499938964844,293.1499938964844,0.0043351780623197,-1622.87939453125,296.9623107910156,0.4929214119911194,0.050000000745058,0.231933981180191,291.1775207519531,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.0894470214844,291.1762390136719,1.0,0.2738164961338043,0.6072435975074768,0.6072435975074768,1.0,1.0,-1.2979553937911987,0.5011532306671143,0.7968021631240845,0.1915724575519561,0.0,0.0,0.7099194526672363,49.090606689453125,55.0,-10.567747116088867,-15719.4140625,232.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,308.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.478515625,18000.0,0.0,0.0,0.3613142073154449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760988116264343,0.8761075735092163,-8.75208843353903e-06,0.0,0.000366687978385,0.0,0.0,93.93157958984376,0.0,0.0,0.0,0.5184628963470459,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531046032905578,-3224.808349609375,304.1459045410156,0.8332906365394592,0.2275274097919464,0.2055597305297851,292.6805114746094,297.1499938964844,293.1499938964844,0.0176258962601423,-861.1481323242188,304.1424560546875,0.5140694379806519,0.05934764072299,0.0549128800630569,293.0970764160156,297.1499938964844,293.1499938964844,0.2312626838684082,-3483.47509765625,304.1439819335937,0.932886004447937,0.3169574439525604,0.2220810800790786,293.0767517089844,297.1499938964844,293.1499938964844,0.3048138618469238,-5863.38232421875,304.1543273925781,0.9990000128746032,0.4720411598682403,0.3735106587409973,293.0873413085937,297.1499938964844,293.1499938964844,0.0043491567485034,-1628.409912109375,296.9723205566406,0.4927489161491394,0.050000000745058,0.2319484055042266,291.16754150390625,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1649169921875,1.0,0.2750048637390136,0.6060521006584167,0.6060521006584167,1.0,1.0,-1.3057624101638794,0.5038046836853027,0.8019577264785767,0.1925317347049713,0.0,0.0,0.7097127437591553,49.287200927734375,55.0,-23.21420288085937,-15778.3798828125,235.90164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,308.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.140625,18000.0,0.0,0.0,0.3613279461860657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734914064407349,0.8735001087188721,-8.717299351701513e-06,0.0,0.0003667019482236,0.0,0.0,93.23181915283205,0.0,0.0,0.0,0.5173125863075256,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537553817033767,-3236.12451171875,304.1454772949219,0.8331716060638428,0.2280370891094207,0.2060209959745407,292.6843566894531,297.1499938964844,293.1499938964844,0.0211313161998987,-944.5833740234376,304.137451171875,0.5324909090995789,0.0645432546734809,0.0601773373782634,293.0970153808594,297.1499938964844,293.1499938964844,0.2322261184453964,-3495.338623046875,304.143310546875,0.932688534259796,0.3176411092281341,0.2225601524114608,293.0743103027344,297.1499938964844,293.1499938964844,0.3061610460281372,-5885.35693359375,304.1510925292969,0.9990000128746032,0.4734469354152679,0.374520480632782,293.0856018066406,297.1499938964844,293.1499938964844,0.0043650045990943,-1634.9742431640625,296.978759765625,0.4923052191734314,0.050000000745058,0.2319859266281128,291.1510314941406,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,293.0857849121094,291.1477355957031,1.0,0.2764625549316406,0.6047981381416321,0.6047981381416321,1.0,1.0,-1.314467430114746,0.5067840218544006,0.8076834082603455,0.1936593949794769,0.0,0.0,0.7112749218940735,49.62278747558594,58.0,-35.57237243652344,-15851.0966796875,239.92819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,308.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.3614172041416168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736785650253296,0.8736872673034668,-8.706967491889372e-06,0.0,0.000366792519344,0.0,0.0,93.18035125732422,0.0,0.0,0.0,0.517370879650116,4.0,0.0,1.0
