time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1550992876291275,-3259.411865234375,304.1447448730469,0.8314940929412842,0.2290660142898559,0.206971675157547,292.6981811523437,297.1499938964844,293.1499938964844,0.0279823802411556,-1088.5050048828125,304.1303405761719,0.5613674521446228,0.073547638952732,0.0691319108009338,293.0968322753906,297.1499938964844,293.1499938964844,0.2342097163200378,-3519.65625,304.1422424316406,0.9302666187286376,0.3190177083015442,0.2235399335622787,293.07354736328125,297.1499938964844,293.1499938964844,0.3110115528106689,-5962.63427734375,304.1426086425781,0.9990000128746032,0.4755310416221618,0.3786925375461578,293.082763671875,297.1499938964844,293.1499938964844,0.0043988381512463,-1648.8905029296875,296.9901123046875,0.4904874563217163,0.050000000745058,0.2321425974369049,291.1167297363281,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1138610839844,1.0,0.2800224721431732,0.6022021770477295,0.6022021770477295,1.0,1.0,-1.3327292203903198,0.5130245685577393,0.8197045922279358,0.1960180252790451,0.0,0.0,0.7180500626564026,50.746212005615234,61.0,-43.44441223144531,-16027.416015625,249.46951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,308.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.703125,18000.0,0.0,0.0,0.361996591091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833339810371399,0.8833428025245667,-8.78262744663516e-06,0.0,0.0003673805331345,0.0,0.0,95.3603286743164,0.0,0.0,0.0,0.5214610695838928,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1550992876291275,-3259.411865234375,304.1447448730469,0.8314940929412842,0.2290660142898559,0.206971675157547,292.6981811523437,297.1499938964844,293.1499938964844,0.0279823802411556,-1088.5050048828125,304.1303405761719,0.5613674521446228,0.073547638952732,0.0691319108009338,293.0968322753906,297.1499938964844,293.1499938964844,0.2342097163200378,-3519.65625,304.1422424316406,0.9302666187286376,0.3190177083015442,0.2235399335622787,293.07354736328125,297.1499938964844,293.1499938964844,0.3110115528106689,-5962.63427734375,304.1426086425781,0.9990000128746032,0.4755310416221618,0.3786925375461578,293.082763671875,297.1499938964844,293.1499938964844,0.0043988381512463,-1648.8905029296875,296.9901123046875,0.4904874563217163,0.050000000745058,0.2321425974369049,291.1167297363281,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1138610839844,1.0,0.2800224721431732,0.6022021770477295,0.6022021770477295,1.0,1.0,-1.3327292203903198,0.5130245685577393,0.8197045922279358,0.1960180252790451,0.0,0.0,0.7180500626564026,50.746212005615234,61.0,-43.44441223144531,-16027.416015625,249.46951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,308.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.703125,18000.0,0.0,0.0,0.361996591091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833339810371399,0.8833428025245667,-8.78262744663516e-06,0.0,0.0003673805331345,0.0,0.0,95.3603286743164,0.0,0.0,0.0,0.5214610695838928,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.156416580080986,-3282.087646484375,304.1443176269531,0.8284747004508972,0.2300949245691299,0.207941323518753,292.7150573730469,297.1499938964844,293.1499938964844,0.0348954312503337,-1210.43798828125,304.12554931640625,0.5824693441390991,0.0815731436014175,0.0769684538245201,293.0967102050781,297.1499938964844,293.1499938964844,0.2361477464437484,-3543.239013671875,304.1416015625,0.9259461164474488,0.320391982793808,0.2245332598686218,293.0795593261719,297.1499938964844,293.1499938964844,0.3179172873497009,-6070.81787109375,304.1335754394531,0.9990000128746032,0.4762644171714782,0.3849468529224396,293.08087158203125,297.1499938964844,293.1499938964844,0.0044322563335299,-1662.4166259765625,297.0022888183594,0.4877971112728119,0.050000000745058,0.2323809564113617,291.086669921875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809631347656,291.08416748046875,1.0,0.2842682301998138,0.5995282530784607,0.5995282530784607,1.0,1.0,-1.352285623550415,0.5197270512580872,0.8325585126876831,0.1985716223716735,0.0,0.0,0.7285449504852295,52.33121109008789,64.0,-41.60042953491211,-16229.544921875,260.8118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,308.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17787.35546875,18000.0,0.0,0.0,0.3633272051811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9023172855377196,0.9023262858390808,-8.966681889432948e-06,0.0,0.0003687309217639,0.0,0.0,100.02619171142578,0.0,0.0,0.0,0.5297179222106934,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.156416580080986,-3282.087646484375,304.1443176269531,0.8284747004508972,0.2300949245691299,0.207941323518753,292.7150573730469,297.1499938964844,293.1499938964844,0.0348954312503337,-1210.43798828125,304.12554931640625,0.5824693441390991,0.0815731436014175,0.0769684538245201,293.0967102050781,297.1499938964844,293.1499938964844,0.2361477464437484,-3543.239013671875,304.1416015625,0.9259461164474488,0.320391982793808,0.2245332598686218,293.0795593261719,297.1499938964844,293.1499938964844,0.3179172873497009,-6070.81787109375,304.1335754394531,0.9990000128746032,0.4762644171714782,0.3849468529224396,293.08087158203125,297.1499938964844,293.1499938964844,0.0044322563335299,-1662.4166259765625,297.0022888183594,0.4877971112728119,0.050000000745058,0.2323809564113617,291.086669921875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809631347656,291.08416748046875,1.0,0.2842682301998138,0.5995282530784607,0.5995282530784607,1.0,1.0,-1.352285623550415,0.5197270512580872,0.8325585126876831,0.1985716223716735,0.0,0.0,0.7285449504852295,52.33121109008789,64.0,-41.60042953491211,-16229.544921875,260.8118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,308.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17787.35546875,18000.0,0.0,0.0,0.3633272051811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9023172855377196,0.9023262858390808,-8.966681889432948e-06,0.0,0.0003687309217639,0.0,0.0,100.02619171142578,0.0,0.0,0.0,0.5297179222106934,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577095985412597,-3304.22900390625,304.14404296875,0.8245770335197449,0.2311209440231323,0.2089207917451858,292.7328491210937,297.1499938964844,293.1499938964844,0.0418490879237651,-1329.1912841796875,304.1222229003906,0.5983221530914307,0.0889858156442642,0.0841839909553527,293.0966186523437,297.1499938964844,293.1499938964844,0.2380439788103103,-3566.179443359375,304.1412658691406,0.9204065799713136,0.3217595517635345,0.2255317270755767,293.0922546386719,297.1499938964844,293.1499938964844,0.326356828212738,-6201.318359375,304.125,0.9990000128746032,0.4754867851734161,0.3926751911640167,293.0798034667969,297.1499938964844,293.1499938964844,0.0044652456417679,-1675.603759765625,297.0147705078125,0.4844994246959686,0.050000000745058,0.2326810210943222,291.059814453125,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.0576171875,1.0,0.2890275418758392,0.5968132615089417,0.5968132615089417,1.0,1.0,-1.372958421707153,0.5268341302871704,0.8461242914199829,0.2013029158115387,0.0,0.0,0.7423990964889526,54.26919937133789,67.0,-37.76176452636719,-16448.8203125,273.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82232666015625,308.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.97265625,18000.0,0.0,0.0,0.3655834496021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290496706962584,0.9290589094161988,-9.245114597433712e-06,0.0,0.0003710207238327,0.0,0.0,106.9866943359375,0.0,0.0,0.0,0.5415143966674805,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577095985412597,-3304.22900390625,304.14404296875,0.8245770335197449,0.2311209440231323,0.2089207917451858,292.7328491210937,297.1499938964844,293.1499938964844,0.0418490879237651,-1329.1912841796875,304.1222229003906,0.5983221530914307,0.0889858156442642,0.0841839909553527,293.0966186523437,297.1499938964844,293.1499938964844,0.2380439788103103,-3566.179443359375,304.1412658691406,0.9204065799713136,0.3217595517635345,0.2255317270755767,293.0922546386719,297.1499938964844,293.1499938964844,0.326356828212738,-6201.318359375,304.125,0.9990000128746032,0.4754867851734161,0.3926751911640167,293.0798034667969,297.1499938964844,293.1499938964844,0.0044652456417679,-1675.603759765625,297.0147705078125,0.4844994246959686,0.050000000745058,0.2326810210943222,291.059814453125,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.0576171875,1.0,0.2890275418758392,0.5968132615089417,0.5968132615089417,1.0,1.0,-1.372958421707153,0.5268341302871704,0.8461242914199829,0.2013029158115387,0.0,0.0,0.7423990964889526,54.26919937133789,67.0,-37.76176452636719,-16448.8203125,273.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82232666015625,308.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.97265625,18000.0,0.0,0.0,0.3655834496021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290496706962584,0.9290589094161988,-9.245114597433712e-06,0.0,0.0003710207238327,0.0,0.0,106.9866943359375,0.0,0.0,0.0,0.5415143966674805,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589791923761367,-3325.8701171875,304.1439208984375,0.8200841546058655,0.2321445047855377,0.2099079042673111,292.7510986328125,297.1499938964844,293.1499938964844,0.0481065511703491,-1437.5548095703125,304.12109375,0.6102864742279053,0.0958541259169578,0.0908878743648529,293.0965881347656,297.1499938964844,293.1499938964844,0.2398989498615265,-3588.51220703125,304.1410827636719,0.914149522781372,0.323120653629303,0.22653329372406,293.1109313964844,297.1499938964844,293.1499938964844,0.3359895050525665,-6348.541015625,304.1173095703125,0.9990000128746032,0.4731781482696533,0.4014990031719208,293.0792541503906,297.1499938964844,293.1499938964844,0.0044979713857173,-1688.5281982421875,297.0277404785156,0.4807144105434418,0.050000000745058,0.2330309897661209,291.0357971191406,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.03387451171875,1.0,0.2941634058952331,0.5940855145454407,0.5940855145454407,1.0,1.0,-1.3944051265716553,0.534216046333313,0.8601891398429871,0.2041534334421157,0.0,0.0,0.7592619061470032,56.49249267578125,70.0,-33.839881896972656,-16679.283203125,287.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6586303710937,308.5148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17631.2109375,18000.0,0.0,0.0,0.3688490390777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962400496006012,0.9624100923538208,-9.611720088287257e-06,0.0,0.0003743348934222,0.0,0.0,116.23088836669922,0.0,0.0,0.0,0.5564149618148804,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589791923761367,-3325.8701171875,304.1439208984375,0.8200841546058655,0.2321445047855377,0.2099079042673111,292.7510986328125,297.1499938964844,293.1499938964844,0.0481065511703491,-1437.5548095703125,304.12109375,0.6102864742279053,0.0958541259169578,0.0908878743648529,293.0965881347656,297.1499938964844,293.1499938964844,0.2398989498615265,-3588.51220703125,304.1410827636719,0.914149522781372,0.323120653629303,0.22653329372406,293.1109313964844,297.1499938964844,293.1499938964844,0.3359895050525665,-6348.541015625,304.1173095703125,0.9990000128746032,0.4731781482696533,0.4014990031719208,293.0792541503906,297.1499938964844,293.1499938964844,0.0044979713857173,-1688.5281982421875,297.0277404785156,0.4807144105434418,0.050000000745058,0.2330309897661209,291.0357971191406,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.03387451171875,1.0,0.2941634058952331,0.5940855145454407,0.5940855145454407,1.0,1.0,-1.3944051265716553,0.534216046333313,0.8601891398429871,0.2041534334421157,0.0,0.0,0.7592619061470032,56.49249267578125,70.0,-33.839881896972656,-16679.283203125,287.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6586303710937,308.5148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17631.2109375,18000.0,0.0,0.0,0.3688490390777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962400496006012,0.9624100923538208,-9.611720088287257e-06,0.0,0.0003743348934222,0.0,0.0,116.23088836669922,0.0,0.0,0.0,0.5564149618148804,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1596057265996933,-3336.516845703125,304.1438903808594,0.8176724910736084,0.2326554507017135,0.2104038596153259,292.7604064941406,297.1499938964844,293.1499938964844,0.0510307662189006,-1488.7662353515625,304.1210327148437,0.6150273680686951,0.0990777909755706,0.0940466672182083,293.0965576171875,297.1499938964844,293.1499938964844,0.2408117651939392,-3599.467041015625,304.1410522460937,0.9108903408050536,0.3237989842891693,0.2270349562168121,293.1222229003906,297.1499938964844,293.1499938964844,0.3411720991134643,-6427.10107421875,304.11383056640625,0.9990000128746032,0.4714546501636505,0.4062333106994629,293.0791320800781,297.1499938964844,293.1499938964844,0.0045143524184823,-1694.9376220703125,297.03448486328125,0.4786499738693237,0.050000000745058,0.2332219779491424,291.0247497558594,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791320800781,291.02294921875,1.0,0.2968364655971527,0.592724084854126,0.592724084854126,1.0,1.0,-1.4053069353103638,0.5379668474197388,0.8673401474952698,0.2056032419204712,0.0,0.0,0.7687265872955322,57.69506454467773,70.0,-31.99835968017578,-16797.265625,295.5403137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5647888183594,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17598.9140625,18000.0,0.0,0.0,0.3708649575710296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812066555023192,0.9812164902687072,-9.8263772088103e-06,0.0,0.0003763807762879,0.0,0.0,121.71422576904295,0.0,0.0,0.0,0.5648921728134155,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602266430854797,-3347.047607421875,304.14385986328125,0.8151717782020569,0.2331657707691192,0.2109012007713318,292.7698669433594,297.1499938964844,293.1499938964844,0.0538109168410301,-1537.9078369140625,304.1212463378906,0.6190109252929688,0.1021570637822151,0.0970721095800399,293.0965576171875,297.1499938964844,293.1499938964844,0.2417147159576416,-3610.2822265625,304.1410217285156,0.9076150059700012,0.3244759142398834,0.2275370955467224,293.1346740722656,297.1499938964844,293.1499938964844,0.3465604484081268,-6508.34228515625,304.1106262207031,0.9990000128746032,0.4693622887134552,0.411142498254776,293.0790100097656,297.1499938964844,293.1499938964844,0.0045307888649404,-1701.327880859375,297.04150390625,0.4764672815799713,0.050000000745058,0.2334224134683609,291.0142822265625,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790405273437,291.0126037597656,1.0,0.2995626628398895,0.5913674235343933,0.5913674235343933,1.0,1.0,-1.4162722826004028,0.5417360663414001,0.8745362758636475,0.2070592641830444,0.0,0.0,0.7788275480270386,58.95075225830078,58.0,-30.22484016418457,-16916.474609375,303.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4654846191406,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17569.666015625,18000.0,0.0,0.0,0.3731290102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001227855682373,1.001237869262695,-1.006078309728764e-05,0.0,0.0003786785237025,0.0,0.0,127.76879119873048,0.0,0.0,0.0,0.573969841003418,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611538529396057,-3362.422119140625,304.1444091796875,0.8179101943969727,0.2342392802238464,0.2118250727653503,292.7884216308594,297.1499938964844,293.1499938964844,0.0588004700839519,-1627.1378173828125,304.12255859375,0.6312951445579529,0.108022928237915,0.1026761680841445,293.0963439941406,297.1499938964844,293.1499938964844,0.243068516254425,-3626.124267578125,304.1418151855469,0.911075234413147,0.3258748650550842,0.2284827232360839,293.1520690917969,297.1499938964844,293.1499938964844,0.3449782729148865,-6477.6015625,304.12701416015625,0.9990000128746032,0.4661803543567657,0.4086008667945862,293.0788269042969,297.1499938964844,293.1499938964844,0.0045518395490944,-1708.74560546875,297.0648803710937,0.4776031672954559,0.050000000745058,0.2333178073167801,291.0104675292969,291.1499938964844,256.5128173828125,255.6250762939453,279.128662109375,293.0809631347656,291.0121459960937,1.0,0.2991880178451538,0.589489758014679,0.589489758014679,1.0,1.0,-1.4220789670944214,0.542920708656311,0.8791583180427551,0.2070225477218628,0.0,0.0,0.7981656789779663,58.49202728271485,46.0,-0.5570563673973083,-17040.11328125,304.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.275390625,308.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17555.5703125,18000.0,0.0,0.0,0.3781605660915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425775051116943,1.0425881147384644,-1.0570786798780318e-05,0.0,0.0003837849071715,0.0,0.0,141.0660858154297,0.0,0.0,0.0,0.5928177237510681,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611538529396057,-3362.422119140625,304.1444091796875,0.8179101943969727,0.2342392802238464,0.2118250727653503,292.7884216308594,297.1499938964844,293.1499938964844,0.0588004700839519,-1627.1378173828125,304.12255859375,0.6312951445579529,0.108022928237915,0.1026761680841445,293.0963439941406,297.1499938964844,293.1499938964844,0.243068516254425,-3626.124267578125,304.1418151855469,0.911075234413147,0.3258748650550842,0.2284827232360839,293.1520690917969,297.1499938964844,293.1499938964844,0.3449782729148865,-6477.6015625,304.12701416015625,0.9990000128746032,0.4661803543567657,0.4086008667945862,293.0788269042969,297.1499938964844,293.1499938964844,0.0045518395490944,-1708.74560546875,297.0648803710937,0.4776031672954559,0.050000000745058,0.2333178073167801,291.0104675292969,291.1499938964844,256.5128173828125,255.6250762939453,279.128662109375,293.0809631347656,291.0121459960937,1.0,0.2991880178451538,0.589489758014679,0.589489758014679,1.0,1.0,-1.4220789670944214,0.542920708656311,0.8791583180427551,0.2070225477218628,0.0,0.0,0.7981656789779663,58.49202728271485,46.0,-0.5570563673973083,-17040.11328125,304.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.275390625,308.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17555.5703125,18000.0,0.0,0.0,0.3781605660915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425775051116943,1.0425881147384644,-1.0570786798780318e-05,0.0,0.0003837849071715,0.0,0.0,141.0660858154297,0.0,0.0,0.0,0.5928177237510681,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.161527395248413,-3367.80615234375,304.1456604003906,0.8275578618049622,0.2353672981262207,0.2127167582511901,292.80487060546875,297.1499938964844,293.1499938964844,0.0632668957114219,-1708.022216796875,304.124267578125,0.6486034393310547,0.1138421893119812,0.108057714998722,293.095947265625,297.1499938964844,293.1499938964844,0.2435795366764068,-3631.282470703125,304.1437072753906,0.9241950511932372,0.3273115754127502,0.2293924540281295,293.1454467773437,297.1499938964844,293.1499938964844,0.3313999474048614,-6262.82080078125,304.15753173828125,0.9990000128746032,0.4674172699451446,0.3951937556266784,293.0787353515625,297.1499938964844,293.1499938964844,0.004555954132229,-1707.842529296875,297.10845947265625,0.4834231436252594,0.050000000745058,0.2327786833047866,291.0445861816406,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.080078125,291.0487670898437,1.0,0.2944801151752472,0.5883360505104065,0.5883360505104065,1.0,1.0,-1.413965940475464,0.5387129783630371,0.875252902507782,0.2043690532445907,0.0,0.0,0.8102578520774841,55.472694396972656,49.0,42.00187683105469,-17046.765625,293.97442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1483154296875,308.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.822265625,18000.0,0.0,0.0,0.3832118809223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746647119522097,1.0746757984161377,-1.1009620720869862e-05,0.0,0.0003889113431796,0.0,0.0,152.33473205566406,0.0,0.0,0.0,0.6076051592826843,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.161527395248413,-3367.80615234375,304.1456604003906,0.8275578618049622,0.2353672981262207,0.2127167582511901,292.80487060546875,297.1499938964844,293.1499938964844,0.0632668957114219,-1708.022216796875,304.124267578125,0.6486034393310547,0.1138421893119812,0.108057714998722,293.095947265625,297.1499938964844,293.1499938964844,0.2435795366764068,-3631.282470703125,304.1437072753906,0.9241950511932372,0.3273115754127502,0.2293924540281295,293.1454467773437,297.1499938964844,293.1499938964844,0.3313999474048614,-6262.82080078125,304.15753173828125,0.9990000128746032,0.4674172699451446,0.3951937556266784,293.0787353515625,297.1499938964844,293.1499938964844,0.004555954132229,-1707.842529296875,297.10845947265625,0.4834231436252594,0.050000000745058,0.2327786833047866,291.0445861816406,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.080078125,291.0487670898437,1.0,0.2944801151752472,0.5883360505104065,0.5883360505104065,1.0,1.0,-1.413965940475464,0.5387129783630371,0.875252902507782,0.2043690532445907,0.0,0.0,0.8102578520774841,55.472694396972656,49.0,42.00187683105469,-17046.765625,293.97442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1483154296875,308.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.822265625,18000.0,0.0,0.0,0.3832118809223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746647119522097,1.0746757984161377,-1.1009620720869862e-05,0.0,0.0003889113431796,0.0,0.0,152.33473205566406,0.0,0.0,0.0,0.6076051592826843,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.161783292889595,-3371.111328125,304.1466369628906,0.8345614671707153,0.2364832907915115,0.2136551588773727,292.8189697265625,297.1499938964844,293.1499938964844,0.0676387324929237,-1788.4915771484375,304.1255187988281,0.6646486520767212,0.1197219491004943,0.1135347634553909,293.0957336425781,297.1499938964844,293.1499938964844,0.2438739687204361,-3633.828369140625,304.145263671875,0.9338747262954712,0.3287273049354553,0.2303299158811569,293.1210632324219,297.1499938964844,293.1499938964844,0.3213682770729065,-6107.1044921875,304.17120361328125,0.9990000128746032,0.4724604487419128,0.3863279819488525,293.07879638671875,297.1499938964844,293.1499938964844,0.0045592351816594,-1706.0260009765625,297.1579284667969,0.4872051775455475,0.050000000745058,0.2324320971965789,291.0907287597656,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09393310546875,1.0,0.2923147678375244,0.5870895385742188,0.5870895385742188,1.0,1.0,-1.4117262363433838,0.5369707942008972,0.8747554421424866,0.202869176864624,0.0,0.0,0.814904510974884,53.57897567749024,52.0,54.06446075439453,-17075.865234375,288.4543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104248046875,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17831.38671875,18000.0,0.0,0.0,0.3877697288990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917514562606812,1.091762661933899,-1.1270489267189989e-05,0.0,0.0003935369895771,0.0,0.0,158.8065185546875,0.0,0.0,0.0,0.6156056523323059,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.161783292889595,-3371.111328125,304.1466369628906,0.8345614671707153,0.2364832907915115,0.2136551588773727,292.8189697265625,297.1499938964844,293.1499938964844,0.0676387324929237,-1788.4915771484375,304.1255187988281,0.6646486520767212,0.1197219491004943,0.1135347634553909,293.0957336425781,297.1499938964844,293.1499938964844,0.2438739687204361,-3633.828369140625,304.145263671875,0.9338747262954712,0.3287273049354553,0.2303299158811569,293.1210632324219,297.1499938964844,293.1499938964844,0.3213682770729065,-6107.1044921875,304.17120361328125,0.9990000128746032,0.4724604487419128,0.3863279819488525,293.07879638671875,297.1499938964844,293.1499938964844,0.0045592351816594,-1706.0260009765625,297.1579284667969,0.4872051775455475,0.050000000745058,0.2324320971965789,291.0907287597656,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09393310546875,1.0,0.2923147678375244,0.5870895385742188,0.5870895385742188,1.0,1.0,-1.4117262363433838,0.5369707942008972,0.8747554421424866,0.202869176864624,0.0,0.0,0.814904510974884,53.57897567749024,52.0,54.06446075439453,-17075.865234375,288.4543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104248046875,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17831.38671875,18000.0,0.0,0.0,0.3877697288990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917514562606812,1.091762661933899,-1.1270489267189989e-05,0.0,0.0003935369895771,0.0,0.0,158.8065185546875,0.0,0.0,0.0,0.6156056523323059,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622692644596099,-3378.659423828125,304.1469421386719,0.8384889364242554,0.2375813126564026,0.214610606431961,292.8318176269531,297.1499938964844,293.1499938964844,0.0720190331339836,-1870.7041015625,304.1263732910156,0.6782462000846863,0.1255025118589401,0.1190135031938552,293.0956115722656,297.1499938964844,293.1499938964844,0.2445032298564911,-3640.781005859375,304.1457824707031,0.939169466495514,0.3301276564598083,0.231281042098999,293.0958251953125,297.1499938964844,293.1499938964844,0.3162818551063537,-6030.03369140625,304.1723937988281,0.9990000128746032,0.47831791639328,0.3822793066501617,293.0790100097656,297.1499938964844,293.1499938964844,0.0045692371204495,-1707.5946044921875,297.19805908203125,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1205444335937,291.1499938964844,256.3457946777344,255.4732666015625,279.13604736328125,293.0789794921875,291.1225280761719,1.0,0.2919566929340362,0.5856785774230957,0.5856785774230957,1.0,1.0,-1.4155422449111938,0.5376430749893188,0.8778992295265198,0.2026368826627731,0.0,0.0,0.8167010545730591,52.80943298339844,55.0,41.91617584228516,-17140.953125,288.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11651611328125,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.72265625,18000.0,0.0,0.0,0.3918190598487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0993417501449585,1.0993530750274658,-1.1392588930903004e-05,0.0,0.000397646537749,0.0,0.0,161.79151916503906,0.0,0.0,0.0,0.6192081570625305,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622692644596099,-3378.659423828125,304.1469421386719,0.8384889364242554,0.2375813126564026,0.214610606431961,292.8318176269531,297.1499938964844,293.1499938964844,0.0720190331339836,-1870.7041015625,304.1263732910156,0.6782462000846863,0.1255025118589401,0.1190135031938552,293.0956115722656,297.1499938964844,293.1499938964844,0.2445032298564911,-3640.781005859375,304.1457824707031,0.939169466495514,0.3301276564598083,0.231281042098999,293.0958251953125,297.1499938964844,293.1499938964844,0.3162818551063537,-6030.03369140625,304.1723937988281,0.9990000128746032,0.47831791639328,0.3822793066501617,293.0790100097656,297.1499938964844,293.1499938964844,0.0045692371204495,-1707.5946044921875,297.19805908203125,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1205444335937,291.1499938964844,256.3457946777344,255.4732666015625,279.13604736328125,293.0789794921875,291.1225280761719,1.0,0.2919566929340362,0.5856785774230957,0.5856785774230957,1.0,1.0,-1.4155422449111938,0.5376430749893188,0.8778992295265198,0.2026368826627731,0.0,0.0,0.8167010545730591,52.80943298339844,55.0,41.91617584228516,-17140.953125,288.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11651611328125,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.72265625,18000.0,0.0,0.0,0.3918190598487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0993417501449585,1.0993530750274658,-1.1392588930903004e-05,0.0,0.000397646537749,0.0,0.0,161.79151916503906,0.0,0.0,0.0,0.6192081570625305,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625863760709762,-3383.78125,304.1469116210937,0.8395184278488159,0.2381256967782974,0.2150947153568267,292.8382263183594,297.1499938964844,293.1499938964844,0.0741499736905098,-1911.1973876953125,304.1268005371094,0.6840009689331055,0.1282792836427688,0.1216754168272018,293.0955505371094,297.1499938964844,293.1499938964844,0.2449276745319366,-3645.673583984375,304.1457824707031,0.9405109882354736,0.3308249115943908,0.2317626625299453,293.0850524902344,297.1499938964844,293.1499938964844,0.3152089715003967,-6014.66259765625,304.1702575683594,0.9990000128746032,0.4811218082904815,0.381649374961853,293.0790710449219,297.1499938964844,293.1499938964844,0.0045764613896608,-1709.4696044921875,297.2154541015625,0.4892094135284424,0.050000000745058,0.2322520464658737,291.13037109375,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1317749023437,1.0,0.2923389077186584,0.5849042534828186,0.5849042534828186,1.0,1.0,-1.4191107749938965,0.5386255383491516,0.8804851770401001,0.2028384059667587,0.0,0.0,0.817008376121521,52.74028396606445,55.0,33.58352279663086,-17185.259765625,289.6252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13671875,308.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.36328125,18000.0,0.0,0.0,0.3936646580696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1011216640472412,1.101133108139038,-1.1422850548115092e-05,0.0,0.0003995195729658,0.0,0.0,162.51219177246094,0.0,0.0,0.0,0.6200610399246216,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629513055086136,-3389.7646484375,304.1468200683594,0.8399937748908997,0.2386670112609863,0.2155822664499282,292.8446655273437,297.1499938964844,293.1499938964844,0.0762238204479217,-1950.8883056640625,304.12725830078125,0.6890260577201843,0.1309616416692733,0.1242588683962822,293.09552001953125,297.1499938964844,293.1499938964844,0.2454237937927246,-3651.478759765625,304.1456298828125,0.9410943388938904,0.3315203189849853,0.232247769832611,293.076171875,297.1499938964844,293.1499938964844,0.3150124251842499,-6012.974609375,304.1669311523437,0.9990000128746032,0.4836899638175964,0.3818273544311523,293.0790710449219,297.1499938964844,293.1499938964844,0.004585092421621,-1712.034912109375,297.23126220703125,0.4891327619552612,0.050000000745058,0.2322587072849273,291.1369323730469,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.1378479003906,1.0,0.2930392026901245,0.5840868353843689,0.5840868353843689,1.0,1.0,-1.423600435256958,0.5399616360664368,0.8836387991905212,0.2032101154327392,0.0,0.0,0.8172007203102112,52.85198974609375,58.0,24.96106719970703,-17236.578125,291.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.162841796875,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8203125,18000.0,0.0,0.0,0.3954037725925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102160930633545,1.1021723747253418,-1.1440930393291636e-05,0.0,0.00040128454566,0.0,0.0,162.93789672851562,0.0,0.0,0.0,0.6205649971961975,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1638073474168777,-3403.987060546875,304.1464538574219,0.8395215272903442,0.2397401332855224,0.2165647149085998,292.8577575683594,297.1499938964844,293.1499938964844,0.0801922082901001,-2027.52392578125,304.1282043457031,0.6970329284667969,0.1360421180725097,0.1291732192039489,293.09552001953125,297.1499938964844,293.1499938964844,0.2466071248054504,-3665.494873046875,304.1451110839844,0.9403294920921326,0.3329046368598938,0.2332260012626648,293.0648498535156,297.1499938964844,293.1499938964844,0.3169110715389251,-6045.046875,304.1580810546875,0.9990000128746032,0.4878745079040527,0.3842531144618988,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061906032264,-1719.0208740234375,297.2587890625,0.4880917966365814,0.050000000745058,0.2323513180017471,291.1416015625,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1416015625,1.0,0.2952437698841095,0.5823391079902649,0.5823391079902649,1.0,1.0,-1.434875249862671,0.5435064435005188,0.8913688659667969,0.2043661624193191,0.0,0.0,0.8178954124450684,53.53978729248047,61.0,8.895874977111816,-17358.076171875,298.46453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239074707031,308.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.80859375,18000.0,0.0,0.0,0.3986201584339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035786867141724,1.1035901308059692,-1.14624053821899e-05,0.0,0.0004045488021802,0.0,0.0,163.48768615722656,0.0,0.0,0.0,0.6212517619132996,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1638073474168777,-3403.987060546875,304.1464538574219,0.8395215272903442,0.2397401332855224,0.2165647149085998,292.8577575683594,297.1499938964844,293.1499938964844,0.0801922082901001,-2027.52392578125,304.1282043457031,0.6970329284667969,0.1360421180725097,0.1291732192039489,293.09552001953125,297.1499938964844,293.1499938964844,0.2466071248054504,-3665.494873046875,304.1451110839844,0.9403294920921326,0.3329046368598938,0.2332260012626648,293.0648498535156,297.1499938964844,293.1499938964844,0.3169110715389251,-6045.046875,304.1580810546875,0.9990000128746032,0.4878745079040527,0.3842531144618988,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061906032264,-1719.0208740234375,297.2587890625,0.4880917966365814,0.050000000745058,0.2323513180017471,291.1416015625,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1416015625,1.0,0.2952437698841095,0.5823391079902649,0.5823391079902649,1.0,1.0,-1.434875249862671,0.5435064435005188,0.8913688659667969,0.2043661624193191,0.0,0.0,0.8178954124450684,53.53978729248047,61.0,8.895874977111816,-17358.076171875,298.46453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239074707031,308.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.80859375,18000.0,0.0,0.0,0.3986201584339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035786867141724,1.1035901308059692,-1.14624053821899e-05,0.0,0.0004045488021802,0.0,0.0,163.48768615722656,0.0,0.0,0.0,0.6212517619132996,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647989451885223,-3420.6064453125,304.1459655761719,0.8375237584114075,0.2407997995615005,0.2175529450178146,292.8710021972656,297.1499938964844,293.1499938964844,0.0839309021830558,-2100.396728515625,304.1292419433594,0.7026727795600891,0.1407591551542282,0.1337579488754272,293.0955505371094,297.1499938964844,293.1499938964844,0.2479976564645767,-3682.0810546875,304.1444396972656,0.9374754428863524,0.3342783153057098,0.2342109084129333,293.062255859375,297.1499938964844,293.1499938964844,0.3213761150836944,-6116.2626953125,304.14794921875,0.9990000128746032,0.4905754029750824,0.3889452219009399,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314839273691,-1728.0147705078125,297.2820129394531,0.4860874712467193,0.050000000745058,0.2325323969125747,291.1372375488281,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1366271972656,1.0,0.2983188033103943,0.580470860004425,0.580470860004425,1.0,1.0,-1.448596715927124,0.5479736924171448,0.900623083114624,0.2059499770402908,0.0,0.0,0.819811224937439,54.74478912353516,64.0,-3.969727039337158,-17501.53125,307.5469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28436279296875,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.22265625,18000.0,0.0,0.0,0.4015951156616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061160564422607,1.1061275005340576,-1.1492926205391996e-05,0.0,0.0004075679753441,0.0,0.0,164.39488220214844,0.0,0.0,0.0,0.622442901134491,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647989451885223,-3420.6064453125,304.1459655761719,0.8375237584114075,0.2407997995615005,0.2175529450178146,292.8710021972656,297.1499938964844,293.1499938964844,0.0839309021830558,-2100.396728515625,304.1292419433594,0.7026727795600891,0.1407591551542282,0.1337579488754272,293.0955505371094,297.1499938964844,293.1499938964844,0.2479976564645767,-3682.0810546875,304.1444396972656,0.9374754428863524,0.3342783153057098,0.2342109084129333,293.062255859375,297.1499938964844,293.1499938964844,0.3213761150836944,-6116.2626953125,304.14794921875,0.9990000128746032,0.4905754029750824,0.3889452219009399,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314839273691,-1728.0147705078125,297.2820129394531,0.4860874712467193,0.050000000745058,0.2325323969125747,291.1372375488281,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1366271972656,1.0,0.2983188033103943,0.580470860004425,0.580470860004425,1.0,1.0,-1.448596715927124,0.5479736924171448,0.900623083114624,0.2059499770402908,0.0,0.0,0.819811224937439,54.74478912353516,64.0,-3.969727039337158,-17501.53125,307.5469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28436279296875,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.22265625,18000.0,0.0,0.0,0.4015951156616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061160564422607,1.1061275005340576,-1.1492926205391996e-05,0.0,0.0004075679753441,0.0,0.0,164.39488220214844,0.0,0.0,0.0,0.622442901134491,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658852696418762,-3438.87109375,304.1455078125,0.83440762758255,0.2418451011180877,0.2185427993535995,292.8843688964844,297.1499938964844,293.1499938964844,0.0874383077025413,-2169.17529296875,304.1303100585937,0.7063626646995544,0.1451135873794555,0.138012945652008,293.0956420898437,297.1499938964844,293.1499938964844,0.249534472823143,-3700.441650390625,304.14373779296875,0.933043897151947,0.3356386125087738,0.2351980954408645,293.0677185058594,297.1499938964844,293.1499938964844,0.3278872072696686,-6218.0244140625,304.1378173828125,0.9990000128746032,0.4917027950286865,0.3953993022441864,293.0782470703125,297.1499938964844,293.1499938964844,0.0046599418856203,-1738.4814453125,297.3022155761719,0.4833338856697082,0.050000000745058,0.2327851802110672,291.126708984375,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12567138671875,1.0,0.3020596802234649,0.5785201787948608,0.5785201787948608,1.0,1.0,-1.4641286134719849,0.5531192421913147,0.9110093712806702,0.2078421115875244,0.0,0.0,0.823579728603363,56.36750411987305,67.0,-13.10062026977539,-17662.994140625,318.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3329772949219,308.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.333984375,18000.0,0.0,0.0,0.4044682681560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111433982849121,1.111445426940918,-1.1557100151549092e-05,0.0,0.0004104838590137,0.0,0.0,166.30792236328125,0.0,0.0,0.0,0.6249164342880249,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658852696418762,-3438.87109375,304.1455078125,0.83440762758255,0.2418451011180877,0.2185427993535995,292.8843688964844,297.1499938964844,293.1499938964844,0.0874383077025413,-2169.17529296875,304.1303100585937,0.7063626646995544,0.1451135873794555,0.138012945652008,293.0956420898437,297.1499938964844,293.1499938964844,0.249534472823143,-3700.441650390625,304.14373779296875,0.933043897151947,0.3356386125087738,0.2351980954408645,293.0677185058594,297.1499938964844,293.1499938964844,0.3278872072696686,-6218.0244140625,304.1378173828125,0.9990000128746032,0.4917027950286865,0.3953993022441864,293.0782470703125,297.1499938964844,293.1499938964844,0.0046599418856203,-1738.4814453125,297.3022155761719,0.4833338856697082,0.050000000745058,0.2327851802110672,291.126708984375,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12567138671875,1.0,0.3020596802234649,0.5785201787948608,0.5785201787948608,1.0,1.0,-1.4641286134719849,0.5531192421913147,0.9110093712806702,0.2078421115875244,0.0,0.0,0.823579728603363,56.36750411987305,67.0,-13.10062026977539,-17662.994140625,318.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3329772949219,308.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.333984375,18000.0,0.0,0.0,0.4044682681560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111433982849121,1.111445426940918,-1.1557100151549092e-05,0.0,0.0004104838590137,0.0,0.0,166.30792236328125,0.0,0.0,0.0,0.6249164342880249,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.167030468583107,-3458.1318359375,304.1451110839844,0.8305217623710632,0.2428749948740005,0.2195305973291397,292.8974304199219,297.1499938964844,293.1499938964844,0.0907565131783485,-2234.455322265625,304.13134765625,0.7085879445075989,0.1491972506046295,0.1419977843761444,293.0957946777344,297.1499938964844,293.1499938964844,0.2511635720729828,-3719.885986328125,304.1430969238281,0.9274967312812804,0.3369829952716827,0.2361835688352584,293.08026123046875,297.1499938964844,293.1499938964844,0.3359928429126739,-6342.9248046875,304.1283874511719,0.9990000128746032,0.4912585914134979,0.4031857550144195,293.077880859375,297.1499938964844,293.1499938964844,0.00469073606655,-1749.9833984375,297.3205871582031,0.4799802005290985,0.050000000745058,0.2330957502126693,291.1123352050781,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.1111145019531,1.0,0.3063034117221832,0.5765191912651062,0.5765191912651062,1.0,1.0,-1.481000900268555,0.5587660670280457,0.9222348928451538,0.2099586129188537,0.0,0.0,0.8295361995697021,58.32633972167969,70.0,-18.917743682861328,-17838.92578125,331.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625183105469,308.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17892.10546875,18000.0,0.0,0.0,0.4073749184608459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204442977905271,1.120455980300903,-1.1669667401292829e-05,0.0,0.0004134337650611,0.0,0.0,169.61798095703125,0.0,0.0,0.0,0.6291064023971558,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.167030468583107,-3458.1318359375,304.1451110839844,0.8305217623710632,0.2428749948740005,0.2195305973291397,292.8974304199219,297.1499938964844,293.1499938964844,0.0907565131783485,-2234.455322265625,304.13134765625,0.7085879445075989,0.1491972506046295,0.1419977843761444,293.0957946777344,297.1499938964844,293.1499938964844,0.2511635720729828,-3719.885986328125,304.1430969238281,0.9274967312812804,0.3369829952716827,0.2361835688352584,293.08026123046875,297.1499938964844,293.1499938964844,0.3359928429126739,-6342.9248046875,304.1283874511719,0.9990000128746032,0.4912585914134979,0.4031857550144195,293.077880859375,297.1499938964844,293.1499938964844,0.00469073606655,-1749.9833984375,297.3205871582031,0.4799802005290985,0.050000000745058,0.2330957502126693,291.1123352050781,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.1111145019531,1.0,0.3063034117221832,0.5765191912651062,0.5765191912651062,1.0,1.0,-1.481000900268555,0.5587660670280457,0.9222348928451538,0.2099586129188537,0.0,0.0,0.8295361995697021,58.32633972167969,70.0,-18.917743682861328,-17838.92578125,331.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625183105469,308.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17892.10546875,18000.0,0.0,0.0,0.4073749184608459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204442977905271,1.120455980300903,-1.1669667401292829e-05,0.0,0.0004134337650611,0.0,0.0,169.61798095703125,0.0,0.0,0.0,0.6291064023971558,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676164269447326,-3467.979736328125,304.1449279785156,0.828376054763794,0.2433838993310928,0.2200227379798889,292.9037780761719,297.1499938964844,293.1499938964844,0.0923584103584289,-2265.996337890625,304.1318359375,0.7092775702476501,0.1511490643024444,0.1439079344272613,293.0959167480469,297.1499938964844,293.1499938964844,0.2519995272159576,-3729.84814453125,304.1428527832031,0.924434244632721,0.3376486003398895,0.2366746217012405,293.0888366699219,297.1499938964844,293.1499938964844,0.3405266404151916,-6412.14990234375,304.12408447265625,0.9990000128746032,0.4904596507549286,0.4074684083461761,293.07769775390625,297.1499938964844,293.1499938964844,0.0047068912535905,-1756.04638671875,297.3294372558594,0.4781028926372528,0.050000000745058,0.2332691699266433,291.10430908203125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780944824219,291.1029968261719,1.0,0.308572769165039,0.5755168795585632,0.5755168795585632,1.0,1.0,-1.489823579788208,0.5617397427558899,0.9280837774276732,0.211087092757225,0.0,0.0,0.8333892226219177,59.41109848022461,70.0,-20.805641174316406,-17931.22265625,338.3889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.368896484375,308.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17869.390625,18000.0,0.0,0.0,0.4088787734508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126461625099182,1.1264734268188477,-1.1746634299925064e-05,0.0,0.0004149599699303,0.0,0.0,171.86810302734375,0.0,0.0,0.0,0.6319084763526917,4.0,0.0,1.0
