time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1682055592536926,-3477.876953125,304.144775390625,0.8261306881904602,0.2438887953758239,0.2205133438110351,292.9100036621094,297.1499938964844,293.1499938964844,0.093922771513462,-2296.792236328125,304.1322937011719,0.7097342014312744,0.1530464142560959,0.1457660943269729,293.0960388183594,297.1499938964844,293.1499938964844,0.2528409957885742,-3739.867919921875,304.1426086425781,0.9212428331375122,0.3383096754550934,0.2371641546487808,293.0987548828125,297.1499938964844,293.1499938964844,0.3453242480754852,-6484.98583984375,304.1200866699219,0.9990000128746032,0.4892835021018982,0.4119614362716675,293.07745361328125,297.1499938964844,293.1499938964844,0.0047234552912414,-1762.2647705078125,297.3382263183594,0.47609543800354,0.050000000745058,0.233453094959259,291.095947265625,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790710449219,291.0946350097656,1.0,0.310921162366867,0.5745295286178589,0.5745295286178589,1.0,1.0,-1.4988453388214111,0.5648019313812256,0.9340434074401855,0.2122627943754196,0.0,0.0,0.8378306031227112,60.556671142578125,73.0,-22.08621025085449,-18025.8125,345.65740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694152832031,308.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.541015625,18000.0,0.0,0.0,0.4104345142841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133500099182129,1.1335119009017944,-1.183805852633668e-05,0.0,0.0004165388527326,0.0,0.0,174.53631591796875,0.0,0.0,0.0,0.6351903676986694,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693882346153259,-3497.7177734375,304.1445617675781,0.8214210867881775,0.2448866367340088,0.2214892953634262,292.92205810546875,297.1499938964844,293.1499938964844,0.0969448164105415,-2356.192626953125,304.1331481933594,0.710076093673706,0.1566764563322067,0.1493331491947174,293.0963134765625,297.1499938964844,293.1499938964844,0.2545325756072998,-3759.970947265625,304.14227294921875,0.9146550893783568,0.3396180868148803,0.2381379604339599,293.1222229003906,297.1499938964844,293.1499938964844,0.3555785119533539,-6639.37109375,304.1130065917969,0.9990000128746032,0.4858295023441314,0.4214518964290619,293.0768737792969,297.1499938964844,293.1499938964844,0.0047579095698893,-1775.1700439453125,297.35626220703125,0.471675843000412,0.050000000745058,0.2338482290506363,291.07891845703125,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08355712890625,291.0775756835937,1.0,0.3158054947853088,0.5726260542869568,0.5726260542869568,1.0,1.0,-1.5173356533050537,0.5711483955383301,0.9461873173713684,0.2147448509931564,0.0,0.0,0.8484593629837036,63.00543212890625,61.0,-23.369564056396484,-18220.234375,361.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533630371094,308.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.560546875,18000.0,0.0,0.0,0.4137431681156158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504931449890137,1.1505051851272583,-1.2063797839800827e-05,0.0,0.0004198967071715,0.0,0.0,181.1292266845703,0.0,0.0,0.0,0.643134355545044,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693882346153259,-3497.7177734375,304.1445617675781,0.8214210867881775,0.2448866367340088,0.2214892953634262,292.92205810546875,297.1499938964844,293.1499938964844,0.0969448164105415,-2356.192626953125,304.1331481933594,0.710076093673706,0.1566764563322067,0.1493331491947174,293.0963134765625,297.1499938964844,293.1499938964844,0.2545325756072998,-3759.970947265625,304.14227294921875,0.9146550893783568,0.3396180868148803,0.2381379604339599,293.1222229003906,297.1499938964844,293.1499938964844,0.3555785119533539,-6639.37109375,304.1130065917969,0.9990000128746032,0.4858295023441314,0.4214518964290619,293.0768737792969,297.1499938964844,293.1499938964844,0.0047579095698893,-1775.1700439453125,297.35626220703125,0.471675843000412,0.050000000745058,0.2338482290506363,291.07891845703125,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08355712890625,291.0775756835937,1.0,0.3158054947853088,0.5726260542869568,0.5726260542869568,1.0,1.0,-1.5173356533050537,0.5711483955383301,0.9461873173713684,0.2147448509931564,0.0,0.0,0.8484593629837036,63.00543212890625,61.0,-23.369564056396484,-18220.234375,361.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533630371094,308.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.560546875,18000.0,0.0,0.0,0.4137431681156158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504931449890137,1.1505051851272583,-1.2063797839800827e-05,0.0,0.0004198967071715,0.0,0.0,181.1292266845703,0.0,0.0,0.0,0.643134355545044,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223817557096481,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168257832527161,0.0,0.1526341289281845,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183272123336792,0.0,0.2390429377555847,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.418645441532135,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3838806152344,0.4730124473571777,0.0,0.2337299883365631,291.0774230957031,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.08917236328125,291.0790405273437,0.0,0.0,0.5715345740318298,0.5715345740318298,1.0,1.0,-1.5199576616287231,0.5713462829589844,0.9486114382743835,0.2145223319530487,0.0,0.0,0.0,62.4263916015625,60.0,2.3242924213409424,-18302.583984375,360.8674011230469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3343811035156,308.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696370840072632,1.169649362564087,-1.2331248399277683e-05,0.0,0.0,0.0,0.0,188.8660125732422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223817557096481,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168257832527161,0.0,0.1526341289281845,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183272123336792,0.0,0.2390429377555847,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.418645441532135,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3838806152344,0.4730124473571777,0.0,0.2337299883365631,291.0774230957031,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.08917236328125,291.0790405273437,0.0,0.0,0.5715345740318298,0.5715345740318298,1.0,1.0,-1.5199576616287231,0.5713462829589844,0.9486114382743835,0.2145223319530487,0.0,0.0,0.0,62.4263916015625,60.0,2.3242924213409424,-18302.583984375,360.8674011230469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3343811035156,308.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696370840072632,1.169649362564087,-1.2331248399277683e-05,0.0,0.0,0.0,0.0,188.8660125732422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,0.0009111781255342,292.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0006618543993681,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0009512576507404,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.001780328573659,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,0.0013408485101535,291.141357421875,294.1499938964844,255.910400390625,255.07302856445312,272.2041320800781,277.2020568847656,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070470026694238,2.4828983313796016e-08,0.0070469775237143,-0.058131854981184,0.0,0.0,0.0,-0.0469498448073864,60.0,-397.7999267578125,-0.0,-3.129576953142532e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986618835404885e-17,1.1988095352798289e-17,-1.4765849451441905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,0.0009111781255342,292.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0006618543993681,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0009512576507404,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.001780328573659,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,0.0013408485101535,291.141357421875,294.1499938964844,255.910400390625,255.07302856445312,272.2041320800781,277.2020568847656,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070470026694238,2.4828983313796016e-08,0.0070469775237143,-0.058131854981184,0.0,0.0,0.0,-0.0469498448073864,60.0,-397.7999267578125,-0.0,-3.129576953142532e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986618835404885e-17,1.1988095352798289e-17,-1.4765849451441905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,0.0001310660736635,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,0.0001291475200559,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,0.0001091704252758,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457458496094,0.0,0.0,0.0001624831929802,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936706542969,0.0,0.0,0.0005589910433627,291.1415710449219,294.1499938964844,255.8932037353516,255.0568389892578,271.8144836425781,268.9276428222656,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091647997498,2.244200025813825e-08,0.0013091423315927,-0.0575970858335495,0.0,0.0,0.0,-0.0167864747345447,60.0,-195.56304931640625,-0.0,-1.1684951317647577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.642203678047694e-21,-1.0233695169366362e-20,5.914912388831783e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431579589844,0.0,0.0,0.0001072076047421,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403686523437,0.0,0.0,0.000112860383524,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207946777344,0.0,0.0,8.341159264091402e-05,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.000112988956971,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7746276855469,0.0,0.0,0.0005351455183699,291.14166259765625,294.1499938964844,255.877670288086,255.04209899902344,271.64630126953125,263.7615966796875,291.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420252267271,2.239773522205724e-08,0.0011420028749853,-0.0576476082205772,0.0,0.0,0.0,-0.0159195307642221,60.0,-89.3796157836914,-0.0,-8.892268255067395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8187386389437446e-21,-7.322661609065425e-21,2.5039229701216808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,0.0001071302249329,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0001128126968978,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.0,0.0,8.332383004017174e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,0.000112814217573,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559509277344,0.0,0.0,0.0005351240979507,291.1417541503906,294.1499938964844,255.86373901367188,255.02877807617188,271.4861755371094,260.63116455078125,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415357002988,2.2414912592694246e-08,0.001141513348557,-0.0576930344104766,0.0,0.0,0.0,-0.0159248225390911,60.0,-49.86626815795898,-0.0,-8.884615709803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.804063857109815e-21,-7.337295597324226e-21,2.5332319421628026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0001071354417945,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,0.0001128183575929,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,8.33277590572834e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0001128192670876,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7373962402344,0.0,0.0,0.0005351519794203,291.1418151855469,294.1499938964844,255.8513641357422,255.01681518554688,271.3275451660156,258.7353210449219,291.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.24218901223594e-08,0.0011415700428187,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.54427719116211,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8039931751727065e-21,-7.337365067570983e-21,2.533371488501493e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.000107121966721,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001128041694755,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,8.331728167831898e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,0.0001128050935221,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.70068359375,0.0,0.0,0.0005350847495719,291.1419372558594,294.1499938964844,255.83102416992188,254.99676513671875,271.0147705078125,256.8923034667969,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.53160095214844,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995598553408e-21,-7.337359413016015e-21,2.533364016410999e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.000107121966721,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0001128041694755,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,8.331728167831898e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,0.0001128050935221,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.70068359375,0.0,0.0,0.0005350847495719,291.1419372558594,294.1499938964844,255.83102416992188,254.99676513671875,271.0147705078125,256.8923034667969,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.53160095214844,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995598553408e-21,-7.337359413016015e-21,2.533364016410999e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,0.0001070756334229,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001127553769038,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,8.328124386025593e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,0.0001127562936744,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644592285156,0.0,0.0,0.0005348534905351,291.1420288085937,294.1499938964844,255.8162384033203,254.9815673828125,270.7080383300781,256.2116394042969,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61503791809082,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,0.0001070756334229,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001127553769038,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,8.328124386025593e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,0.0001127562936744,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644592285156,0.0,0.0,0.0005348534905351,291.1420288085937,294.1499938964844,255.8162384033203,254.9815673828125,270.7080383300781,256.2116394042969,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61503791809082,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001069961072062,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001126716379076,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,8.321938366862014e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,0.0001126725401263,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,0.0005344563978724,291.1421203613281,294.1499938964844,255.80653381347656,254.97085571289065,270.4074401855469,255.9568023681641,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.4808349609375,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001069961072062,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001126716379076,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,8.321938366862014e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,0.0001126725401263,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,0.0005344563978724,291.1421203613281,294.1499938964844,255.80653381347656,254.97085571289065,270.4074401855469,255.9568023681641,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.4808349609375,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,0.000106882325781,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001125518247135,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,8.313088619615883e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001125527123804,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935974121094,0.0,0.0,0.0005338882328942,291.14215087890625,294.1499938964844,255.8014678955078,254.96421813964844,270.113037109375,255.859375,291.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.436412811279297,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,0.000106882325781,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001125518247135,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,8.313088619615883e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001125527123804,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935974121094,0.0,0.0,0.0005338882328942,291.14215087890625,294.1499938964844,255.8014678955078,254.96421813964844,270.113037109375,255.859375,291.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.436412811279297,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,0.0001068120764102,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001124778573284,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,8.307624375447631e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001124787304433,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762023925781,0.0,0.0,0.0005335373571142,291.14215087890625,294.1499938964844,255.8005523681641,254.9623107910156,269.9681396484375,255.8364105224609,291.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41548728942871,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001067325720214,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.0001123941401601,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,8.301441266667098e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,0.000112395013275,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589294433594,0.0,0.0,0.0005331403808668,291.14215087890625,294.1499938964844,255.8006286621093,254.96128845214844,269.8248291015625,255.8223571777344,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.392087936401367,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,0.0001065446485881,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001121962559409,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,8.286824595415965e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001121971145039,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5247802734375,0.0,0.0,0.0005322017823345,291.14208984375,294.1499938964844,255.8035430908203,254.961654663086,269.5429077148437,255.8095550537109,291.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.3359432220459,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,0.0001065446485881,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001121962559409,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,8.286824595415965e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001121971145039,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5247802734375,0.0,0.0,0.0005322017823345,291.14208984375,294.1499938964844,255.8035430908203,254.961654663086,269.5429077148437,255.8095550537109,291.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.3359432220459,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,0.0001063161034835,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001119555890909,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,8.269048703368753e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,0.0001119564403779,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911499023437,0.0,0.0,0.000531060330104,291.1419982910156,294.1499938964844,255.8097686767578,254.96495056152344,269.2673034667969,255.80789184570312,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.266490936279297,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,0.0001063161034835,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001119555890909,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,8.269048703368753e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,0.0001119564403779,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911499023437,0.0,0.0,0.000531060330104,291.1419982910156,294.1499938964844,255.8097686767578,254.96495056152344,269.2673034667969,255.80789184570312,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.266490936279297,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.000106044615677,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001116697094403,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,8.24793241918087e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001116705388994,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,0.0005297043826431,291.1418762207031,294.1499938964844,255.8188934326172,254.97076416015625,268.9979858398437,255.8121337890625,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18348693847656,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.000106044615677,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001116697094403,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,8.24793241918087e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001116705388994,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,0.0005297043826431,291.1418762207031,294.1499938964844,255.8188934326172,254.97076416015625,268.9979858398437,255.8121337890625,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18348693847656,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0001057283880072,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001113367106881,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,8.223336772061884e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0001113375255954,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254455566406,0.0,0.0,0.0005281249177642,291.1416931152344,294.1499938964844,255.8304443359375,254.97872924804688,268.7349853515625,255.82017517089844,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.086864471435547,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,0.0001057283880072,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001113367106881,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,8.223336772061884e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0001113375255954,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254455566406,0.0,0.0,0.0005281249177642,291.1416931152344,294.1499938964844,255.8304443359375,254.97872924804688,268.7349853515625,255.82017517089844,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.086864471435547,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001055531756719,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.000111152206955,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,8.209708903450519e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,0.0001111530145863,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,0.00052724982379,291.1415710449219,294.1499938964844,255.8369903564453,254.9833984375,268.6058654785156,255.8252716064453,290.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03347396850586,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001053665400831,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0001109556687879,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,8.1951919128187e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086303710937,0.0,0.0,0.0001109564764192,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39337158203125,0.0,0.0,0.0005263175698928,291.1414489746094,294.1499938964844,255.843978881836,254.9884490966797,268.47833251953125,255.8309326171875,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.97675323486328,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001049594211508,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0001105269620893,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,8.163526945281774e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,0.0001105277478927,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0005242841434665,291.1411437988281,294.1499938964844,255.85906982421875,254.99952697753903,268.2279357910156,255.8437042236328,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85356903076172,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001049594211508,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0001105269620893,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,8.163526945281774e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,0.0001105277478927,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0005242841434665,291.1411437988281,294.1499938964844,255.85906982421875,254.99952697753903,268.2279357910156,255.8437042236328,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85356903076172,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897705078125,0.0,0.0,0.0001045088356477,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001100524823414,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.0,0.0,8.128481567837298e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,0.0001100532535929,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0005220335442572,291.1407775878906,294.1499938964844,255.87527465820312,255.01158142089844,267.9838256835937,255.85797119140625,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.717998504638672,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897705078125,0.0,0.0,0.0001045088356477,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001100524823414,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.0,0.0,8.128481567837298e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,0.0001100532535929,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0005220335442572,291.1407775878906,294.1499938964844,255.87527465820312,255.01158142089844,267.9838256835937,255.85797119140625,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.717998504638672,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,0.0001040181086864,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,0.0001095357292797,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,8.090313349384815e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0001095364932552,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0005195824778638,291.1403503417969,294.1499938964844,255.8921356201172,255.02423095703125,267.7459411621094,255.87326049804688,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57111549377441,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,0.0001040181086864,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,0.0001095357292797,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,8.090313349384815e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0001095364932552,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0005195824778638,291.1403503417969,294.1499938964844,255.8921356201172,255.02423095703125,267.7459411621094,255.87326049804688,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57111549377441,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549499511719,0.0,0.0,0.0001034919769153,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001089816942112,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,8.049391908571124e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,0.0001089824436348,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0005169545183889,291.1398620605469,294.1499938964844,255.9092254638672,255.0370941162109,267.5141906738281,255.88916015625,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41434669494629,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
