time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549499511719,0.0,0.0,0.0001034919769153,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001089816942112,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,8.049391908571124e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,0.0001089824436348,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0005169545183889,291.1398620605469,294.1499938964844,255.9092254638672,255.0370941162109,267.5141906738281,255.88916015625,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41434669494629,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001032174623105,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001086926204152,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,8.028040610952303e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,0.0001086933552869,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,0.0005155833205208,291.1395874023437,294.1499938964844,255.917709350586,255.04347229003903,267.40057373046875,255.897201538086,290.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33278465270996,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001029364138958,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,0.0001083966708392,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,8.006181451492012e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,0.000108397398435,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0005141795263625,291.1392822265625,294.1499938964844,255.92608642578125,255.0497589111328,267.2884826660156,255.9052276611328,290.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.249435424804688,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,0.0001023583245114,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,0.0001077879205695,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,7.961218943819404e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,0.0001077886408893,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0005112920189276,291.1386413574219,294.1499938964844,255.9422912597656,255.06187438964844,267.06866455078125,255.92105102539065,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.07842063903809,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,0.0001023583245114,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,0.0001077879205695,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,7.961218943819404e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,0.0001077886408893,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0005112920189276,291.1386413574219,294.1499938964844,255.9422912597656,255.06187438964844,267.06866455078125,255.92105102539065,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.07842063903809,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,0.0001017652175505,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001071633523679,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,7.915087189758196e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001071640508598,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0005083294818177,291.137939453125,294.1499938964844,255.95738220214844,255.07302856445312,266.8546447753906,255.936264038086,290.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.903459548950195,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,0.0001017652175505,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001071633523679,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,7.915087189758196e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001071640508598,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0005083294818177,291.137939453125,294.1499938964844,255.95738220214844,255.07302856445312,266.8546447753906,255.936264038086,290.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.903459548950195,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,0.0001011647837003,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,0.0001065310716512,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.86838645581156e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0001065317628672,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0005053303902968,291.1371459960937,294.1499938964844,255.97091674804688,255.0828552246093,266.646240234375,255.95046997070312,290.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7268295288086,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,0.0001011647837003,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,0.0001065310716512,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.86838645581156e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0001065317628672,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0005053303902968,291.1371459960937,294.1499938964844,255.97091674804688,255.0828552246093,266.646240234375,255.95046997070312,290.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7268295288086,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001005646263365,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001058990892488,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,7.821707549737766e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001058997659129,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005023326375521,291.1362609863281,294.1499938964844,255.9824676513672,255.09097290039065,266.4432678222656,255.9633178710937,290.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55080223083496,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001005646263365,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001058990892488,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,7.821707549737766e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001058997659129,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005023326375521,291.1362609863281,294.1499938964844,255.9824676513672,255.09097290039065,266.4432678222656,255.9633178710937,290.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55080223083496,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2646179199219,0.0,0.0,0.0001002669305307,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.000105585604615,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,7.79855326982215e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001055862740031,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0005008456646464,291.13580322265625,294.1499938964844,255.98736572265625,255.09425354003903,266.34375,255.96913146972656,290.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.463699340820312,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,9.997194138122724e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0001052749648806,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,7.775609992677346e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.0001052756342687,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,0.0004993722541257,291.13531494140625,294.1499938964844,255.99159240722656,255.0969696044922,266.2455139160156,255.97447204589844,290.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.3775577545166,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,9.939325536834076e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.0001046655816026,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,7.730600191280246e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0001046662364387,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0004964817198924,291.1343078613281,294.1499938964844,255.9978179931641,255.1005096435547,266.0527648925781,255.9835968017578,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.20914459228516,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,9.939325536834076e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.0001046655816026,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,7.730600191280246e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0001046662364387,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0004964817198924,291.1343078613281,294.1499938964844,255.9978179931641,255.1005096435547,266.0527648925781,255.9835968017578,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.20914459228516,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,9.883425082080066e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80487060546875,0.0,0.0,0.0001040769275277,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,7.687121978960931e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.000104077567812,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0004936894983984,291.1331787109375,294.1499938964844,256.000732421875,255.1011657714844,265.86480712890625,255.9903564453125,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04741859436035,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,9.883425082080066e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80487060546875,0.0,0.0,0.0001040769275277,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,7.687121978960931e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.000104077567812,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0004936894983984,291.1331787109375,294.1499938964844,256.000732421875,255.1011657714844,265.86480712890625,255.9903564453125,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04741859436035,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.829969349084422e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,0.0001035140230669,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081420898437,0.0,0.0,7.645544974366203e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0001035146487993,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0004910194547846,291.1319885253906,294.1499938964844,255.99989318847656,255.0985870361328,265.681396484375,255.9944610595703,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.893985748291016,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.829969349084422e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,0.0001035140230669,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081420898437,0.0,0.0,7.645544974366203e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0001035146487993,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0004910194547846,291.1319885253906,294.1499938964844,255.99989318847656,255.0985870361328,265.681396484375,255.9944610595703,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.893985748291016,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,9.779333777260037e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0001029808117891,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,7.606161670992151e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001029814302455,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0004884902737103,291.1307067871094,294.1499938964844,255.99484252929688,255.0923614501953,265.50225830078125,255.99563598632807,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75018119812012,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,9.779333777260037e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0001029808117891,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,7.606161670992151e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001029814302455,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0004884902737103,291.1307067871094,294.1499938964844,255.99484252929688,255.0923614501953,265.50225830078125,255.99563598632807,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75018119812012,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,9.75516450125724e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001027262987918,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,7.587363506900147e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001027269099722,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837646484375,0.0,0.0,0.0004872830177191,291.1300354003906,294.1499938964844,255.99058532714844,255.08778381347656,265.41424560546875,255.9950256347656,290.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68225479125977,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18121337890625,0.0,0.0,9.731797763379292e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.0001024802331812,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,7.569188892375678e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,0.0001024808443617,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0004861158377025,291.1293640136719,294.1499938964844,255.9851226806641,255.08213806152344,265.32720947265625,255.9935760498047,290.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.61712646484375,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,9.687545389169828e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,7.534770702477545e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,0.0001020148411043,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,0.0004839054890908,291.1278991699219,294.1499938964844,255.9703369140625,255.0675048828125,265.15594482421875,255.988021850586,290.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49564552307129,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,9.687545389169828e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,7.534770702477545e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,0.0001020148411043,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,0.0004839054890908,291.1278991699219,294.1499938964844,255.9703369140625,255.0675048828125,265.15594482421875,255.988021850586,290.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49564552307129,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,9.646402759244666e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947631835937,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,7.502769585698843e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,0.0001015815796563,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0004818504385184,291.1263732910156,294.1499938964844,255.9499969482422,255.048095703125,264.9882202148437,255.97869873046875,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475870728492,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.386110305786133,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,9.646402759244666e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947631835937,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,7.502769585698843e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,0.0001015815796563,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0004818504385184,291.1263732910156,294.1499938964844,255.9499969482422,255.048095703125,264.9882202148437,255.97869873046875,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475870728492,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.386110305786133,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,9.605117520550266e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001011462518363,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,7.470659329555929e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001011468266369,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,0.0004797882866114,291.124755859375,294.1499938964844,255.92222595214844,255.02218627929688,264.8238220214844,255.9651794433593,290.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.28594970703125,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,9.605117520550266e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001011462518363,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,7.470659329555929e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001011468266369,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,0.0004797882866114,291.124755859375,294.1499938964844,255.92222595214844,255.02218627929688,264.8238220214844,255.9651794433593,290.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.28594970703125,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,9.560468606650828e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527709960937,0.0,0.0,0.0001006760794552,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.435931911459193e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.000100676639704,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0004775581182911,291.1230163574219,294.1499938964844,255.8858795166016,254.9887084960937,264.6625671386719,255.94680786132807,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.050959898753263e-09,0.0010186955332756,-0.0201433897018432,0.0,0.0,0.0,-0.0088040297850966,60.0,-24.185768127441406,-0.0,-7.075448138493813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,9.560468606650828e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527709960937,0.0,0.0,0.0001006760794552,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.435931911459193e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.000100676639704,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0004775581182911,291.1230163574219,294.1499938964844,255.8858795166016,254.9887084960937,264.6625671386719,255.94680786132807,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.050959898753263e-09,0.0010186955332756,-0.0201433897018432,0.0,0.0,0.0,-0.0088040297850966,60.0,-24.185768127441406,-0.0,-7.075448138493813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,9.53795315581374e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424560546875,0.0,0.0,0.0001004389851004,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,7.418420136673376e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0001004395453492,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,0.0004764334880746,291.12213134765625,294.1499938964844,255.86471557617188,254.9693145751953,264.5830383300781,255.93572998046875,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.13603401184082,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,9.51583861024119e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,0.000100206110801,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,7.401219772873446e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,0.0001002066637738,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0004753288812935,291.1212158203125,294.1499938964844,255.84165954589844,254.9482879638672,264.5042419433594,255.9233856201172,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.08757972717285,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,9.474757098359988e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,9.97735041892156e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,7.369266677414998e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,9.977404988603666e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,0.0004732768866233,291.11932373046875,294.1499938964844,255.790267944336,254.9015350341797,264.3485717773437,255.89512634277344,290.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.99863052368164,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,9.474757098359988e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,9.97735041892156e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,7.369266677414998e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,9.977404988603666e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,0.0004732768866233,291.11932373046875,294.1499938964844,255.790267944336,254.9015350341797,264.3485717773437,255.89512634277344,290.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.99863052368164,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,9.440724534215406e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,9.9415126896929e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130187988281,0.0,0.0,7.342796743614599e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966857910156,0.0,0.0,9.941566531779245e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.000471576990094,291.11737060546875,294.1499938964844,255.732421875,254.8490753173828,264.1953430175781,255.8620758056641,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.927154541015625,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,9.440724534215406e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,9.9415126896929e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130187988281,0.0,0.0,7.342796743614599e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966857910156,0.0,0.0,9.941566531779245e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.000471576990094,291.11737060546875,294.1499938964844,255.732421875,254.8490753173828,264.1953430175781,255.8620758056641,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.927154541015625,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,9.416788816452026e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,9.916308044921608e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.32418047846295e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,9.91636115941219e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0004703814629465,291.11529541015625,294.1499938964844,255.6688232421875,254.79151916503903,264.0442199707031,255.82432556152344,290.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.881072998046875,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692138671875,0.0,0.0,9.416788816452026e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,9.916308044921608e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.32418047846295e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,9.91636115941219e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0004703814629465,291.11529541015625,294.1499938964844,255.6688232421875,254.79151916503903,264.0442199707031,255.82432556152344,290.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.881072998046875,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
