time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,9.404841694049536e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55224609375,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,7.314887625398114e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,9.903779573505744e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0004697847471106,291.1131286621094,294.1499938964844,255.60015869140625,254.7294921875,263.8948669433594,255.78143310546875,290.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86642265319824,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,9.404841694049536e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55224609375,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,7.314887625398114e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,9.903779573505744e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0004697847471106,291.1131286621094,294.1499938964844,255.60015869140625,254.7294921875,263.8948669433594,255.78143310546875,290.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86642265319824,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,9.403609874425456e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,9.902429883368312e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,7.313929381780326e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.902481542667374e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0004697232798207,291.11199951171875,294.1499938964844,255.5641632080078,254.69699096679688,263.82080078125,255.75784301757807,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.872100830078125,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.405508899362758e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,9.904430044116452e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7827453613281,0.0,0.0,7.315406401176006e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,9.904481703415512e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382507324219,0.0,0.0,0.000469818158308,291.11083984375,294.1499938964844,255.52716064453125,254.66358947753903,263.7470397949219,255.7326812744141,290.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.886381149291992,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.418132685823366e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,9.917723946273328e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,7.325225305976346e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,9.917774877976626e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.000470448838314,291.1084899902344,294.1499938964844,255.4505310058593,254.59445190429688,263.6003723144531,255.6773681640625,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.93987274169922,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.418132685823366e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,9.917723946273328e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,7.325225305976346e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,9.917774877976626e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.000470448838314,291.1084899902344,294.1499938964844,255.4505310058593,254.59445190429688,263.6003723144531,255.6773681640625,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.93987274169922,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,9.440936264581978e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,7.34296118025668e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,9.941787720890716e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,0.0004715879913419,291.10601806640625,294.1499938964844,255.37095642089844,254.522689819336,263.45465087890625,255.6147003173828,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.02440071105957,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,9.440936264581978e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,7.34296118025668e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,9.941787720890716e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,0.0004715879913419,291.10601806640625,294.1499938964844,255.37095642089844,254.522689819336,263.45465087890625,255.6147003173828,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.02440071105957,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,9.469891665503384e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.474853515625,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,7.3654817242641e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,9.972279076464474e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004730344517156,291.1034240722656,294.1499938964844,255.2891540527344,254.44891357421875,263.3096618652344,255.5443572998047,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.13272285461425,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,9.469891665503384e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.474853515625,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,7.3654817242641e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,9.972279076464474e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0004730344517156,291.1034240722656,294.1499938964844,255.2891540527344,254.44891357421875,263.3096618652344,255.5443572998047,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.13272285461425,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,9.498544386588036e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557189941406,0.0,0.0,0.0001000240154098,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,7.387767254840583e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001000245101749,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0004744657489936,291.1007080078125,294.1499938964844,255.20584106445312,254.373764038086,263.1653747558594,255.46725463867188,290.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25024604797364,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,9.498544386588036e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557189941406,0.0,0.0,0.0001000240154098,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,7.387767254840583e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001000245101749,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0004744657489936,291.1007080078125,294.1499938964844,255.20584106445312,254.373764038086,263.1653747558594,255.46725463867188,290.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.25024604797364,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9829406738281,0.0,0.0,9.511558164376764e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.0001001610580715,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,7.397888839477673e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,0.0001001615528366,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6404113769531,0.0,0.0,0.0004751158412545,291.0993347167969,294.1499938964844,255.163818359375,254.3358764648437,263.093505859375,255.42648315429688,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.308088302612305,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97637939453125,0.0,0.0,9.52342670643702e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,0.0001002860444714,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,7.407119846902788e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,0.0001002865319605,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296691894531,0.0,0.0,0.0004757087444886,291.097900390625,294.1499938964844,255.1217041015625,254.29786682128903,263.02178955078125,255.38473510742188,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.364070892333984,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,9.54307834035717e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001004929872578,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,7.422404451062903e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,0.000100493474747,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082763671875,0.0,0.0,0.0004766904457937,291.094970703125,294.1499938964844,255.0374450683593,254.22183227539065,262.87890625,255.29904174804688,290.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.467670440673828,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,9.54307834035717e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001004929872578,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,7.422404451062903e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,0.000100493474747,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082763671875,0.0,0.0,0.0004766904457937,291.094970703125,294.1499938964844,255.0374450683593,254.22183227539065,262.87890625,255.29904174804688,290.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.467670440673828,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,9.556987788528204e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,7.433223072439432e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,0.0001006399470497,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0004773853288497,291.0919189453125,294.1499938964844,254.95379638671875,254.1463165283203,262.7368469238281,255.21170043945312,290.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.55729484558105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,9.556987788528204e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,7.433223072439432e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,0.0001006399470497,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,0.0004773853288497,291.0919189453125,294.1499938964844,254.95379638671875,254.1463165283203,262.7368469238281,255.21170043945312,290.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.55729484558105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,9.565006621414796e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0001007239116006,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.43946002330631e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001007243845378,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658569335937,0.0,0.0,0.000477785943076,291.0887756347656,294.1499938964844,254.8714294433593,254.0719146728516,262.5956726074219,255.1242828369141,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63153648376465,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,9.565006621414796e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0001007239116006,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.43946002330631e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001007243845378,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658569335937,0.0,0.0,0.000477785943076,291.0887756347656,294.1499938964844,254.8714294433593,254.0719146728516,262.5956726074219,255.1242828369141,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63153648376465,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,9.56719377427362e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,7.441161142196506e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001007474129437,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.000477895286167,291.08551025390625,294.1499938964844,254.7910919189453,253.99929809570312,262.4555358886719,255.0380401611328,290.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.68966484069824,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,9.56719377427362e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,7.441161142196506e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001007474129437,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.000477895286167,291.08551025390625,294.1499938964844,254.7910919189453,253.99929809570312,262.4555358886719,255.0380401611328,290.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.68966484069824,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,9.566177322994918e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,0.0001007362370728,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,7.440369518008083e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878601074219,0.0,0.0,0.0001007367027341,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0004778445290867,291.0838317871094,294.1499938964844,254.7518768310547,253.9638519287109,262.3858947753906,254.99571228027344,290.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.71243667602539,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,9.563826461089776e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.000100711491541,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,7.4385417974554e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.0001007119499263,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0004777271533384,291.0821228027344,294.1499938964844,254.71343994140625,253.92909240722656,262.3165283203125,254.9540863037109,290.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.73125648498535,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,9.555444557918236e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,7.432022539433092e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0001006236780085,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.0004773085238412,291.0786437988281,294.1499938964844,254.63922119140625,253.86192321777344,262.1787414550781,254.8731689453125,290.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75745391845703,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,9.555444557918236e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,7.432022539433092e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0001006236780085,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.0004773085238412,291.0786437988281,294.1499938964844,254.63922119140625,253.86192321777344,262.1787414550781,254.8731689453125,290.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75745391845703,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,9.54282731981948e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,7.422208727803081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,0.0001004908117465,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,0.0004766783677041,291.0750427246094,294.1499938964844,254.56912231445312,253.7984313964844,262.042236328125,254.79592895507807,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.768909454345703,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,9.54282731981948e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,7.422208727803081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,0.0001004908117465,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,0.0004766783677041,291.0750427246094,294.1499938964844,254.56912231445312,253.7984313964844,262.042236328125,254.79592895507807,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.768909454345703,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,9.526957728667183e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,7.40986579330638e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.000100323697552,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0004758857248816,291.07135009765625,294.1499938964844,254.5038452148437,253.73928833007807,261.9071655273437,254.7229919433593,290.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76721954345703,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,9.526957728667183e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,7.40986579330638e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.000100323697552,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0004758857248816,291.07135009765625,294.1499938964844,254.5038452148437,253.73928833007807,261.9071655273437,254.7229919433593,290.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76721954345703,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.508905350230634e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.39582465030253e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001001335913315,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0004749840300064,291.06756591796875,294.1499938964844,254.4441070556641,253.6851043701172,261.7736511230469,254.6548767089844,290.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75460433959961,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.508905350230634e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.39582465030253e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001001335913315,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0004749840300064,291.06756591796875,294.1499938964844,254.4441070556641,253.6851043701172,261.7736511230469,254.6548767089844,290.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75460433959961,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,9.499386214883998e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.000100032913906,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,7.388420635834336e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,0.0001000333431875,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,0.0004745085607282,291.06561279296875,294.1499938964844,254.41651916503903,253.6600799560547,261.70758056640625,254.62286376953125,290.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.744728088378903,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,9.4897230155766e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,9.993115236284213e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,7.380904571618885e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,9.993158164434136e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0004740259028039,291.06365966796875,294.1499938964844,254.39059448242188,253.63653564453125,261.6419372558594,254.5922088623047,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.73307609558105,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,9.470391523791476e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.972758562071248e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,7.365868805209175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.972800762625413e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,0.0004730603541247,291.05963134765625,294.1499938964844,254.3440399169922,253.5942230224609,261.5119323730469,254.53477478027344,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.705581665039062,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,9.470391523791476e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.972758562071248e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,7.365868805209175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.972800762625413e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,0.0004730603541247,291.05963134765625,294.1499938964844,254.3440399169922,253.5942230224609,261.5119323730469,254.53477478027344,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.705581665039062,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,9.451719233766198e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169189453125,0.0,0.0,9.95309601421468e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,7.351345993811265e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,9.95313748717308e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0004721276927739,291.0555114746094,294.1499938964844,254.3051300048828,253.55880737304688,261.3837280273437,254.4828491210937,290.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67353630065918,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,9.451719233766198e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169189453125,0.0,0.0,9.95309601421468e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,7.351345993811265e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,9.95313748717308e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0004721276927739,291.0555114746094,294.1499938964844,254.3051300048828,253.55880737304688,261.3837280273437,254.4828491210937,290.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67353630065918,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80914306640625,0.0,0.0,9.434383537154643e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,7.337862916756421e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,9.934882837114856e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36309814453125,0.0,0.0,0.0004712618538178,291.0513000488281,294.1499938964844,254.27456665039065,253.53094482421875,261.2574462890625,254.4368438720703,290.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.63840675354004,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
