time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80914306640625,0.0,0.0,9.434383537154643e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,7.337862916756421e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,9.934882837114856e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36309814453125,0.0,0.0,0.0004712618538178,291.0513000488281,294.1499938964844,254.27456665039065,253.53094482421875,261.2574462890625,254.4368438720703,290.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.63840675354004,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,9.41888865781948e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,7.325811020564288e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,9.918565774569288e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,0.0004704878956545,291.0469970703125,294.1499938964844,254.2530670166016,253.51126098632807,261.1332092285156,254.39700317382807,290.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.601356506347656,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,9.41888865781948e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,7.325811020564288e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,9.918565774569288e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,0.0004704878956545,291.0469970703125,294.1499938964844,254.2530670166016,253.51126098632807,261.1332092285156,254.39700317382807,290.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.601356506347656,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,9.412000508746132e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,9.911271627061068e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,7.320453732972965e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,9.911311644827948e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340759277344,0.0,0.0,0.0004701438592746,291.0447998046875,294.1499938964844,254.2459411621093,253.5046844482422,261.0719299316406,254.3796539306641,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.582319259643555,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.405599121237174e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16485595703125,0.0,0.0,9.904530452331528e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,7.315474795177579e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,9.904570470098406e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.0004698241245932,291.0425720214844,294.1499938964844,254.2413482666016,253.5003967285156,261.0111389160156,254.3636779785156,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.56307983398437,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,9.394733933731914e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,7.307023770408705e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,9.893129026750104e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0004692814836744,291.0380554199219,294.1499938964844,254.2400817871093,253.4990081787109,260.8912353515625,254.337142944336,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.52391815185547,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,9.394733933731914e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,7.307023770408705e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,9.893129026750104e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0004692814836744,291.0380554199219,294.1499938964844,254.2400817871093,253.4990081787109,260.8912353515625,254.337142944336,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.52391815185547,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,9.386417514178902e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.300555444089696e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,9.88437095656991e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,0.0004688661138061,291.0334167480469,294.1499938964844,254.25,253.5077209472656,260.77374267578125,254.3179931640625,290.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.007728190626949,60.0,-24.483850479125977,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,9.386417514178902e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,7.300555444089696e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,9.88437095656991e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,0.0004688661138061,291.0334167480469,294.1499938964844,254.25,253.5077209472656,260.77374267578125,254.3179931640625,290.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.007728190626949,60.0,-24.483850479125977,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,9.382010466651992e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.297127740457654e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.879729623207822e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0004686460306402,291.0286865234375,294.1499938964844,254.26608276367188,253.5219573974609,260.6585998535156,254.305908203125,290.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.4460506439209,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,9.382010466651992e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.297127740457654e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.879729623207822e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0004686460306402,291.0286865234375,294.1499938964844,254.26608276367188,253.5219573974609,260.6585998535156,254.305908203125,290.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.4460506439209,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.38254379434511e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,7.297542470041662e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,9.880291327135636e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,0.0004686727188527,291.0238647460937,294.1499938964844,254.28282165527344,253.5367431640625,260.5457763671875,254.29977416992188,290.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.417585372924805,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.38254379434511e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,7.297542470041662e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,9.880291327135636e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,0.0004686727188527,291.0238647460937,294.1499938964844,254.28282165527344,253.5367431640625,260.5457763671875,254.29977416992188,290.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.417585372924805,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,9.384565055370332e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885009765625,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380249023437,0.0,0.0,7.299114076886326e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,9.882419544737786e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393493652344,0.0,0.0,0.0004687737091444,291.0213928222656,294.1499938964844,254.2914276123047,253.54432678222656,260.4902648925781,254.2986602783203,290.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.40780067443848,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.387511090608314e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801086425781,0.0,0.0,9.88548417808488e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330810546875,0.0,0.0,7.301405275939032e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,9.885521285468712e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23004150390625,0.0,0.0,0.0004689209163188,291.0189208984375,294.1499938964844,254.30018615722656,253.55203247070312,260.4352722167969,254.298583984375,290.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.400548934936523,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,9.39636374823749e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.308290514629334e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.894843242364004e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0004693631490226,291.01385498046875,294.1499938964844,254.318115234375,253.5677795410156,260.32684326171875,254.3011932373047,289.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.393434524536133,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,9.39636374823749e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.308290514629334e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.894843242364004e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0004693631490226,291.01385498046875,294.1499938964844,254.318115234375,253.5677795410156,260.32684326171875,254.3011932373047,289.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.393434524536133,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,9.408691403223202e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,7.317878771573305e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,9.90782500593923e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0004699790151789,291.0086975097656,294.1499938964844,254.33657836914065,253.5839385986328,260.2205810546875,254.30731201171875,289.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.395910263061523,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,9.408691403223202e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,7.317878771573305e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,9.90782500593923e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0004699790151789,291.0086975097656,294.1499938964844,254.33657836914065,253.5839385986328,260.2205810546875,254.30731201171875,289.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.395910263061523,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.423973097000272e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,7.329764775931835e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,9.92391724139452e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,0.0004707424086518,291.00341796875,294.1499938964844,254.35552978515625,253.6004943847656,260.1163635253906,254.31643676757807,289.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.406307220458984,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.423973097000272e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,7.329764775931835e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,9.92391724139452e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,0.0004707424086518,291.00341796875,294.1499938964844,254.35552978515625,253.6004943847656,260.1163635253906,254.31643676757807,289.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.406307220458984,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,9.441662405151874e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,7.343522884184495e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.942544420482592e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.000471626088256,290.9980163574219,294.1499938964844,254.3749389648437,253.61740112304688,260.01416015625,254.32818603515625,289.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.423320770263672,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,9.441662405151874e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,7.343522884184495e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.942544420482592e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,0.000471626088256,290.9980163574219,294.1499938964844,254.3749389648437,253.61740112304688,260.01416015625,254.32818603515625,289.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.423320770263672,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,9.451249206904322e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,9.95260415947996e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,7.35097928554751e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4108581542969,0.0,0.0,9.95263981167227e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,0.0004721049917861,290.9952697753906,294.1499938964844,254.38479614257807,253.6259765625,259.9638366699219,254.33497619628903,289.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.43394470214844,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,9.461154695600273e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,9.963034972315654e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,7.358683797065169e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,9.963070624507964e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0004725998151116,290.99249267578125,294.1499938964844,254.39474487304688,253.6346130371093,259.9139709472656,254.3422698974609,289.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.4455680847168,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,9.481734741711988e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,9.984742064261808e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0004736278497148,290.9868469238281,294.1499938964844,254.41493225097656,253.6521148681641,259.8155822753906,254.3582458496093,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.471105575561523,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,9.481734741711988e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,9.984742064261808e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0004736278497148,290.9868469238281,294.1499938964844,254.41493225097656,253.6521148681641,259.8155822753906,254.3582458496093,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.471105575561523,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,9.502633474767208e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0001000671472866,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,7.390944665530697e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001000674965325,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,0.0004746718623209,290.9811096191406,294.1499938964844,254.43544006347656,253.6698303222656,259.7191467285156,254.3759155273437,289.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.498340606689453,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,9.502633474767208e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0001000671472866,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,7.390944665530697e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001000674965325,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,0.0004746718623209,290.9811096191406,294.1499938964844,254.43544006347656,253.6698303222656,259.7191467285156,254.3759155273437,289.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.498340606689453,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,9.52300033532083e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.406785152852535e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,0.0001002819626592,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.000475689274026,290.9752197265625,294.1499938964844,254.4562225341797,253.6877593994141,259.6246032714844,254.39498901367188,289.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.525108337402344,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,9.52300033532083e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.406785152852535e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,0.0001002819626592,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.000475689274026,290.9752197265625,294.1499938964844,254.4562225341797,253.6877593994141,259.6246032714844,254.39498901367188,289.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.525108337402344,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61151123046875,0.0,0.0,9.541896724840626e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.421482587233186e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.000100480952824,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,0.0004766332276631,290.9692077636719,294.1499938964844,254.47726440429688,253.7058563232422,259.5319519042969,254.41514587402344,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.549097061157227,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61151123046875,0.0,0.0,9.541896724840626e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.421482587233186e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.000100480952824,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,0.0004766332276631,290.9692077636719,294.1499938964844,254.47726440429688,253.7058563232422,259.5319519042969,254.41514587402344,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.549097061157227,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,9.550474351271988e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0001005709345918,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,7.42815391276963e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,0.0001005712765618,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555725097656,0.0,0.0,0.0004770617233589,290.9661865234375,294.1499938964844,254.48785400390625,253.71495056152344,259.4863586425781,254.4255523681641,289.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.55925750732422,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,9.558362216921525e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,0.0001006539969239,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,7.43428900022991e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,0.0001006543388939,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0004774557601194,290.9631042480469,294.1499938964844,254.4984893798828,253.7240753173828,259.4411926269531,254.4361114501953,289.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.567955017089844,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.571388363838196e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979187011719,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,7.444420043611899e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001007915052468,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,0.0004781064926646,290.9568786621094,294.1499938964844,254.51988220214844,253.74237060546875,259.3522644042969,254.4576110839844,289.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.5793571472168,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.571388363838196e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979187011719,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,7.444420043611899e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001007915052468,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,0.0004781064926646,290.9568786621094,294.1499938964844,254.51988220214844,253.74237060546875,259.3522644042969,254.4576110839844,289.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.5793571472168,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,9.580006735632196e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,7.451123383361846e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0001008822655421,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103759765625,0.0,0.0,0.0004785370547324,290.9505310058594,294.1499938964844,254.54139709472656,253.7607269287109,259.26519775390625,254.4794158935547,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58052444458008,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,9.580006735632196e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,7.451123383361846e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0001008822655421,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103759765625,0.0,0.0,0.0004785370547324,290.9505310058594,294.1499938964844,254.54139709472656,253.7607269287109,259.26519775390625,254.4794158935547,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58052444458008,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
