time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.583315113559364e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.0001009167681331,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,7.453696161974221e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,0.0001009170955512,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0004787023353856,290.9440612792969,294.1499938964844,254.56298828125,253.7790985107422,259.1800537109375,254.5013122558593,289.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.569211959838867,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.583315113559364e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.0001009167681331,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,7.453696161974221e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,0.0001009170955512,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0004787023353856,290.9440612792969,294.1499938964844,254.56298828125,253.7790985107422,259.1800537109375,254.5013122558593,289.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.569211959838867,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,9.580556798027828e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,7.45155120966956e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001008880572044,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0004785646451637,290.9375,294.1499938964844,254.5846099853516,253.7974548339844,259.09698486328125,254.5231170654297,289.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54281997680664,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,9.580556798027828e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,7.45155120966956e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001008880572044,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0004785646451637,290.9375,294.1499938964844,254.5846099853516,253.7974548339844,259.09698486328125,254.5231170654297,289.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.54281997680664,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,9.576608863426372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0001008461549645,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.448480027960613e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0001008464751066,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,0.0004783674376085,290.9341735839844,294.1499938964844,254.59542846679688,253.80661010742188,259.0561828613281,254.533920288086,289.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973511726057e-09,0.001020394032821,-0.0206639543175697,0.0,0.0,0.0,-0.0089025646448135,60.0,-24.52358055114746,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,9.571273403707892e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,7.444330549333245e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001007902901619,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0004781009629368,290.9308166503906,294.1499938964844,254.60623168945312,253.81573486328125,259.0158386230469,254.544662475586,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324341622656e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.500804901123047,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,9.555607539368792e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164978027344,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,7.432145503116772e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.000100625315099,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.0004773184482473,290.9240417480469,294.1499938964844,254.62779235839844,253.8339233398437,258.9365539550781,254.5658569335937,289.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.019978541880846,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.44293212890625,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,9.555607539368792e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164978027344,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,7.432145503116772e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.000100625315099,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.0004773184482473,290.9240417480469,294.1499938964844,254.62779235839844,253.8339233398437,258.9365539550781,254.5658569335937,289.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.019978541880846,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.44293212890625,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.534464334137738e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,7.415701111312956e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.000100402670796,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,0.0004762623866554,290.91717529296875,294.1499938964844,254.64927673339844,253.8519897460937,258.8593139648437,254.5865478515625,289.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.36931800842285,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.534464334137738e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,7.415701111312956e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.000100402670796,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,0.0004762623866554,290.91717529296875,294.1499938964844,254.64927673339844,253.8519897460937,258.8593139648437,254.5865478515625,289.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.36931800842285,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.396739965770394e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,0.0001001459459075,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,0.0004750446823891,290.91021728515625,294.1499938964844,254.67062377929688,253.869873046875,258.783935546875,254.6067352294922,289.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420773773247902e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.284780502319336,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.396739965770394e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,0.0001001459459075,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,0.0004750446823891,290.91021728515625,294.1499938964844,254.67062377929688,253.869873046875,258.783935546875,254.6067352294922,289.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420773773247902e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.284780502319336,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,9.486313501838596e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,7.378250302281231e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,9.989560930989684e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0004738572461064,290.9031982421875,294.1499938964844,254.69178771972656,253.88755798339844,258.7106018066406,254.6264190673828,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548062620306e-09,0.0010107731213793,-0.017717046663165,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.19681930541992,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,9.486313501838596e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,7.378250302281231e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,9.989560930989684e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0004738572461064,290.9031982421875,294.1499938964844,254.69178771972656,253.88755798339844,258.7106018066406,254.6264190673828,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548062620306e-09,0.0010107731213793,-0.017717046663165,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.19681930541992,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,9.475536353420466e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,9.97818206087686e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,7.36986767151393e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,9.97821189230308e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8776550292969,0.0,0.0,0.0004733189416583,290.899658203125,294.1499938964844,254.70230102539065,253.89630126953125,258.6746520996094,254.63612365722656,289.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990256817829277e-09,0.0010096246842294,-0.017365301027894,0.0,0.0,0.0,-0.0082781892269849,60.0,-24.154273986816406,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,9.465664334129542e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,7.362189353443682e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.967816004063934e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,0.0004728258354589,290.89605712890625,294.1499938964844,254.71275329589844,253.9049835205078,258.6390991210937,254.645751953125,289.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867239665808711e-09,0.0010085726389661,-0.0170430801808834,0.0,0.0,0.0,-0.008217204362154,60.0,-24.11344146728516,-0.0,-6.93552522079699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,9.449377830605954e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,9.950636740541086e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.349521911237389e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.95066511677578e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0004720123542938,290.88885498046875,294.1499938964844,254.73345947265625,253.92214965820312,258.5692749023437,254.6648406982422,289.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.6642904528180225e-09,0.0010068371193483,-0.0165114793926477,0.0,0.0,0.0,-0.0081165926530957,60.0,-24.03922271728516,-0.0,-6.911675853871202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,9.449377830605954e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,9.950636740541086e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.349521911237389e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.95066511677578e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0004720123542938,290.88885498046875,294.1499938964844,254.73345947265625,253.92214965820312,258.5692749023437,254.6648406982422,289.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068437550216,6.6642904528180225e-09,0.0010068371193483,-0.0165114793926477,0.0,0.0,0.0,-0.0081165926530957,60.0,-24.03922271728516,-0.0,-6.911675853871202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,9.438191773369908e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211303710937,0.0,0.0,9.938856965163724e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0004714536189567,290.8815612792969,294.1499938964844,254.7538604736328,253.93898010253903,258.50115966796875,254.68380737304688,289.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056514292955,6.5248859648647795e-09,0.0010056449100375,-0.0161463189870119,0.0,0.0,0.0,-0.0080474829301238,60.0,-23.9774169921875,-0.0,-6.895317028465797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,9.438191773369908e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211303710937,0.0,0.0,9.938856965163724e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0004714536189567,290.8815612792969,294.1499938964844,254.7538604736328,253.93898010253903,258.50115966796875,254.68380737304688,289.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056514292955,6.5248859648647795e-09,0.0010056449100375,-0.0161463189870119,0.0,0.0,0.0,-0.0080474829301238,60.0,-23.9774169921875,-0.0,-6.895317028465797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,9.432427032152192e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054443359375,0.0,0.0,9.932787361321972e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,7.336337876040488e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.932815009960903e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,0.0004711657238658,290.8741760253906,294.1499938964844,254.77394104003903,253.9554748535156,258.4347839355469,254.7028045654297,289.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453032774800249e-09,0.0010050303535535,-0.0159581024199724,0.0,0.0,0.0,-0.0080118617042899,60.0,-23.929723739624023,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,9.432427032152192e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054443359375,0.0,0.0,9.932787361321972e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,7.336337876040488e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,9.932815009960903e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,0.0004711657238658,290.8741760253906,294.1499938964844,254.77394104003903,253.9554748535156,258.4347839355469,254.7028045654297,289.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453032774800249e-09,0.0010050303535535,-0.0159581024199724,0.0,0.0,0.0,-0.0080118617042899,60.0,-23.929723739624023,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,9.431778016733006e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.335833652177826e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.932131797540932e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0004711333604063,290.86669921875,294.1499938964844,254.7936248779297,253.97157287597656,258.3699645996094,254.72189331054688,289.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444916600401029e-09,0.0010049608536064,-0.015936842188239,0.0,0.0,0.0,-0.008007837459445,60.0,-23.895294189453125,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,9.431778016733006e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,7.335833652177826e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.932131797540932e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0004711333604063,290.86669921875,294.1499938964844,254.7936248779297,253.97157287597656,258.3699645996094,254.72189331054688,289.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444916600401029e-09,0.0010049608536064,-0.015936842188239,0.0,0.0,0.0,-0.008007837459445,60.0,-23.895294189453125,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,9.433234663447364e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,9.933637193171307e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.336965791182593e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.93366484181024e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.0004712061199825,290.8629150390625,294.1499938964844,254.8033142089844,253.97946166992188,258.3381652832031,254.7314910888672,289.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.46304076923343e-09,0.0010051156859844,-0.0159843191504478,0.0,0.0,0.0,-0.0080168219283223,60.0,-23.88298797607422,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,9.435511310584845e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,7.338736759265885e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.936062997439876e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,0.0004713198868557,290.8591003417969,294.1499938964844,254.8128967285156,253.9872436523437,258.306640625,254.7411346435547,289.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491395421193147e-09,0.0010053581790998,-0.0160585921257734,0.0,0.0,0.0,-0.0080308783799409,60.0,-23.872976303100582,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.442531154491007e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.344196637859568e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.943454642780124e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.0004716705589089,290.8514099121094,294.1499938964844,254.83169555664065,254.00244140625,258.24468994140625,254.76052856445312,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.860754013061523,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.442531154491007e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.344196637859568e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.943454642780124e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.0004716705589089,290.8514099121094,294.1499938964844,254.83169555664065,254.00244140625,258.24468994140625,254.76052856445312,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.860754013061523,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.45169958868064e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,7.351327803917229e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.953109110938384e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0004721285949926,290.8435974121094,294.1499938964844,254.8500061035156,254.01715087890625,258.1841125488281,254.77999877929688,289.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85597038269043,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.45169958868064e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,7.351327803917229e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.953109110938384e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0004721285949926,290.8435974121094,294.1499938964844,254.8500061035156,254.01715087890625,258.1841125488281,254.77999877929688,289.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693022136516902e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85597038269043,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,9.462849266128616e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.359999290201813e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.964850323740392e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0004726855549961,290.8357238769531,294.1499938964844,254.8680877685547,254.03155517578125,258.1248474121094,254.7995147705078,289.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85644149780273,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,9.462849266128616e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,9.96482340269722e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.359999290201813e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.964850323740392e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0004726855549961,290.8357238769531,294.1499938964844,254.8680877685547,254.03155517578125,258.1248474121094,254.7995147705078,289.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85644149780273,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,9.47688822634518e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.979633614420892e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0004733868991024,290.82769775390625,294.1499938964844,254.8862762451172,254.0458526611328,258.06695556640625,254.8191375732422,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.86368179321289,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,9.47688822634518e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.979633614420892e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0004733868991024,290.82769775390625,294.1499938964844,254.8862762451172,254.0458526611328,258.06695556640625,254.8191375732422,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.86368179321289,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,9.485047485213728e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,9.988199599320068e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.377264410024509e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.98822579276748e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0004737944691441,290.8236389160156,294.1499938964844,254.8953857421875,254.052963256836,258.0385131835937,254.8290100097656,289.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.86995887756348,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,9.49375535128638e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,9.997369488701224e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,7.384037598967552e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.997395682148635e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,0.000474229484098,290.819580078125,294.1499938964844,254.904525756836,254.06005859375,258.01031494140625,254.83892822265625,289.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.87754249572754,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.513346594758332e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.399275636998937e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001001802665996,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0004752081586048,290.81134033203125,294.1499938964844,254.9228363037109,254.0741577148437,257.95489501953125,254.85891723632807,289.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89826393127441,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.513346594758332e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.399275636998937e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001001802665996,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0004752081586048,290.81134033203125,294.1499938964844,254.9228363037109,254.0741577148437,257.95489501953125,254.85891723632807,289.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89826393127441,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.53560374910012e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.416586595354602e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001004146397463,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,0.0004763199831359,290.8030090332031,294.1499938964844,254.941162109375,254.088134765625,257.900634765625,254.879135131836,289.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.925689697265625,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
