time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,9.53560374910012e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.416586595354602e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001004146397463,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,0.0004763199831359,290.8030090332031,294.1499938964844,254.941162109375,254.088134765625,257.900634765625,254.879135131836,289.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.925689697265625,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,9.56049407250248e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.43594573577866e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001006767488433,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,0.0004775633278768,290.7945251464844,294.1499938964844,254.9595184326172,254.1020050048828,257.84765625,254.8995513916016,289.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.959964752197266,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,9.56049407250248e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.43594573577866e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001006767488433,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,0.0004775633278768,290.7945251464844,294.1499938964844,254.9595184326172,254.1020050048828,257.84765625,254.8995513916016,289.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.959964752197266,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,9.587804379407316e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.457186438841745e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000100964331068,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0004789275408256,290.7859802246094,294.1499938964844,254.9778594970703,254.11573791503903,257.7956848144531,254.9201202392578,289.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.99982070922852,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,9.587804379407316e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.457186438841745e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000100964331068,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0004789275408256,290.7859802246094,294.1499938964844,254.9778594970703,254.11573791503903,257.7956848144531,254.9201202392578,289.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.99982070922852,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.295166015625,0.0,0.0,9.602444333722816e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,0.0001011182539514,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.468573312507942e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001011185013339,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0004796588909812,290.7816162109375,294.1499938964844,254.9870147705078,254.12255859375,257.7701721191406,254.9304656982422,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.02244758605957,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,9.617595060262828e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.480356725864112e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001012780412565,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0004804156778845,290.7772521972656,294.1499938964844,254.9961700439453,254.1293487548828,257.7449035644531,254.9408416748047,289.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.046289443969727,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0001016145979519,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0004820122267119,290.7684326171875,294.1499938964844,255.01443481445312,254.1428375244141,257.6951904296875,254.96160888671875,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.098194122314453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0001016145979519,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0004820122267119,290.7684326171875,294.1499938964844,255.01443481445312,254.1428375244141,257.6951904296875,254.96160888671875,289.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.098194122314453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,9.683559619588776e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001019724368234,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.531663140980527e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.00010197267693,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0004837108426727,290.7594909667969,294.1499938964844,255.0326232910156,254.1561737060547,257.64654541015625,254.9823760986328,289.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15543365478516,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,9.683559619588776e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001019724368234,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.531663140980527e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.00010197267693,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0004837108426727,290.7594909667969,294.1499938964844,255.0326232910156,254.1561737060547,257.64654541015625,254.9823760986328,289.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15543365478516,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.719343506731092e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.55949440645054e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001023494914988,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0004854983126278,290.7504272460937,294.1499938964844,255.0507202148437,254.1693725585937,257.59893798828125,255.0030975341797,289.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.217315673828125,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.719343506731092e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.55949440645054e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001023494914988,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0004854983126278,290.7504272460937,294.1499938964844,255.0507202148437,254.1693725585937,257.59893798828125,255.0030975341797,289.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.217315673828125,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,9.75668226601556e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.588535663671792e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001027426915243,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0004873634898103,290.7412109375,294.1499938964844,255.06871032714844,254.1824188232422,257.552490234375,255.023666381836,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.283445358276367,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,9.75668226601556e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.588535663671792e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001027426915243,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0004873634898103,290.7412109375,294.1499938964844,255.06871032714844,254.1824188232422,257.552490234375,255.023666381836,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.283445358276367,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.775767102837564e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001029434279189,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.603379344800487e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001029436607495,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.0004883168148808,290.7365417480469,294.1499938964844,255.07765197753903,254.1888885498047,257.5295715332031,255.0338897705078,289.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.31758117675781,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.795169899007306e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,0.0001031477513606,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.618470408488065e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001031479841913,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0004892860888503,290.7318725585937,294.1499938964844,255.0865631103516,254.19532775878903,257.5069580078125,255.04405212402344,289.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.35260009765625,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.834586671786384e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001035630630212,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,0.0004912550211884,290.7223815917969,294.1499938964844,255.1042633056641,254.20806884765625,257.46240234375,255.0642242431641,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.424331665039062,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.834586671786384e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001035630630212,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,0.0004912550211884,290.7223815917969,294.1499938964844,255.1042633056641,254.20806884765625,257.46240234375,255.0642242431641,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.424331665039062,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.874641546048224e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.680281851207837e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001039848575601,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0004932558513246,290.7127990722656,294.1499938964844,255.12179565429688,254.2206420898437,257.4187927246094,255.0841064453125,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.498031616210938,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.874641546048224e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.680281851207837e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001039848575601,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0004932558513246,290.7127990722656,294.1499938964844,255.12179565429688,254.2206420898437,257.4187927246094,255.0841064453125,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.498031616210938,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001044100426952,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.0004952728049829,290.7030639648437,294.1499938964844,255.13912963867188,254.23306274414065,257.3760986328125,255.1036834716797,289.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.572877883911133,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001044100426952,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.0004952728049829,290.7030639648437,294.1499938964844,255.13912963867188,254.23306274414065,257.3760986328125,255.1036834716797,289.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.572877883911133,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.94735601125285e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.0001047503392328,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.736837142147124e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001047505720634,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.0004968881839886,290.6951904296875,294.1499938964844,255.15284729003903,254.2428741455078,257.3426513671875,255.1190795898437,289.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.63311004638672,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.955427958630024e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,0.0001048353442456,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.743115565972403e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0001048355770763,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,0.0004972913884557,290.6932067871094,294.1499938964844,255.15625,254.2453155517578,257.3343811035156,255.1228942871093,289.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.64816665649414,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.975556895369664e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001050473147188,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,7.758771243970841e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001050475402735,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0004982968675903,290.688232421875,294.1499938964844,255.1647186279297,254.2513732910156,257.3139038085937,255.13235473632807,289.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.68573951721192,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.99560215859674e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.774362165946513e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001052586230798,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.000499298213981,290.6831970214844,294.1499938964844,255.1731414794922,254.25738525390625,257.2936706542969,255.14170837402344,289.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.72316551208496,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001003530996968,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001056767650879,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,0.0005012816982343,290.6730651855469,294.1499938964844,255.1897735595703,254.269287109375,257.2538452148437,255.16015625,289.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.797319412231445,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001003530996968,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001056767650879,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,0.0005012816982343,290.6730651855469,294.1499938964844,255.1897735595703,254.269287109375,257.2538452148437,255.16015625,289.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.797319412231445,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001007432583719,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001060876238625,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0005032306653447,290.6628112792969,294.1499938964844,255.2061309814453,254.281005859375,257.2149658203125,255.17819213867188,289.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.870018005371094,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001007432583719,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001060876238625,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0005032306653447,290.6628112792969,294.1499938964844,255.2061309814453,254.281005859375,257.2149658203125,255.17819213867188,289.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.870018005371094,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,7.86524688010104e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001064891330315,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,0.0005051352782174,290.65240478515625,294.1499938964844,255.22218322753903,254.29254150390625,257.177001953125,255.19580078125,289.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94078826904297,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,7.86524688010104e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001064891330315,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,0.0005051352782174,290.65240478515625,294.1499938964844,255.22218322753903,254.29254150390625,257.177001953125,255.19580078125,289.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94078826904297,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001014957451843,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001068800265784,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.0005069895414635,290.6418762207031,294.1499938964844,255.2379302978516,254.3038787841797,257.139892578125,255.2130126953125,289.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.009361267089844,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001014957451843,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001068800265784,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.0005069895414635,290.6418762207031,294.1499938964844,255.2379302978516,254.3038787841797,257.139892578125,255.2130126953125,289.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.009361267089844,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001016766618704,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,0.0001070703219738,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,7.90818958193995e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001070705402526,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0005078932736068,290.6365661621094,294.1499938964844,255.24566650390625,254.3094787597656,257.1217041015625,255.221435546875,289.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.042543411254883,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001018552648019,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001072584054782,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.92208084021695e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0001072586164809,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,0.0005087854806333,290.6311950683594,294.1499938964844,255.2533264160156,254.3150329589844,257.10369873046875,255.22976684570312,289.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.0752010345459,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.94909501564689e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001076243643183,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0005105204181745,290.62042236328125,294.1499938964844,255.2683868408203,254.32598876953125,257.0683288574219,255.24609375,289.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.13825416564941,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.94909501564689e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001076243643183,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0005105204181745,290.62042236328125,294.1499938964844,255.2683868408203,254.32598876953125,257.0683288574219,255.24609375,289.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.13825416564941,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
