time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001025364763336,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.975063635967672e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0001079759604181,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,0.0005121883004903,290.6094970703125,294.1499938964844,255.2830505371093,254.3367614746093,257.03387451171875,255.26193237304688,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.198110580444336,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001025364763336,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.975063635967672e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0001079759604181,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,0.0005121883004903,290.6094970703125,294.1499938964844,255.2830505371093,254.3367614746093,257.03387451171875,255.26193237304688,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.198110580444336,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001028580591082,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001083146053133,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0005137947155162,290.59844970703125,294.1499938964844,255.2973175048828,254.34732055664065,257.0001525878906,255.27737426757807,289.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.25525283813477,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001028580591082,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001083146053133,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0005137947155162,290.59844970703125,294.1499938964844,255.2973175048828,254.34732055664065,257.0001525878906,255.27737426757807,289.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.25525283813477,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.000103165883047,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,8.024017733987421e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.000108638756501,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0005153323872946,290.5872802734375,294.1499938964844,255.3111724853516,254.357666015625,256.9673767089844,255.29226684570312,289.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.30890846252441,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.000103165883047,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,8.024017733987421e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.000108638756501,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0005153323872946,290.5872802734375,294.1499938964844,255.3111724853516,254.357666015625,256.9673767089844,255.29226684570312,289.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.30890846252441,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001033154476317,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,8.035650535020977e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0001087962518795,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,0.0005160794826224,290.5816650390625,294.1499938964844,255.31793212890625,254.36276245117188,256.9512634277344,255.299545288086,289.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.3347282409668,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001034614469972,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,8.047005394473672e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0001089499928639,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.000516808766406,290.5760192871094,294.1499938964844,255.3245849609375,254.3678131103516,256.93536376953125,255.30670166015625,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.359743118286133,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001037447291309,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001092481033992,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0005182238528504,290.5646057128906,294.1499938964844,255.3375244140625,254.37774658203125,256.9040832519531,255.32066345214844,289.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.40788459777832,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001037447291309,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001092481033992,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0001092482998501,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0005182238528504,290.5646057128906,294.1499938964844,255.3375244140625,254.37774658203125,256.9040832519531,255.32066345214844,289.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.40788459777832,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,8.090236224234104e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0001095352999982,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0005195852718316,290.5531005859375,294.1499938964844,255.3500061035156,254.3874664306641,256.8735656738281,255.3340606689453,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.45325088500977,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,8.090236224234104e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0001095352999982,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0005195852718316,290.5531005859375,294.1499938964844,255.3500061035156,254.3874664306641,256.8735656738281,255.3340606689453,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.45325088500977,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001042790609062,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001098107823054,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,8.110597991617396e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0005208930233493,290.5414428710937,294.1499938964844,255.35812377929688,254.3935089111328,256.8438415527344,255.3456573486328,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544698154717e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.49750328063965,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001042790609062,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001098107823054,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,8.110597991617396e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001098109787562,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0005208930233493,290.5414428710937,294.1499938964844,255.35812377929688,254.3935089111328,256.8438415527344,255.3456573486328,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544698154717e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.49750328063965,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001045309400069,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001100760200642,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,8.130188507493585e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001100762165151,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0005221512401476,290.5296936035156,294.1499938964844,255.35836791992188,254.39273071289065,256.814697265625,255.3526153564453,288.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237992584705,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.54381561279297,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001045309400069,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001100760200642,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,8.130188507493585e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001100762165151,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0005221512401476,290.5296936035156,294.1499938964844,255.35836791992188,254.39273071289065,256.814697265625,255.3526153564453,288.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237992584705,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.54381561279297,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0001046532925101,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001102048699976,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,8.139704732457176e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001102050591725,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0005227624205872,290.5237731933594,294.1499938964844,255.355697631836,254.38992309570312,256.80029296875,255.3536529541016,288.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321719335607668e-08,0.0011150635546073,-0.0496218502521514,0.0,0.0,0.0,-0.0143913924694061,60.0,-25.56818199157715,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001047735277097,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.000110331486212,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,8.149056520778686e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001103316753869,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0005233630654402,290.517822265625,294.1499938964844,255.35125732421875,254.3855743408203,256.78594970703125,255.3530731201172,288.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129759311676,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.593297958374023,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,8.167260239133611e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001105781411752,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0005245322245173,290.5058288574219,294.1499938964844,255.3373107910156,254.3724670410156,256.7574768066406,255.3469696044922,288.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.014610219746828,60.0,-25.645790100097656,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,8.167260239133611e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001105781411752,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0005245322245173,290.5058288574219,294.1499938964844,255.3373107910156,254.3724670410156,256.7574768066406,255.3469696044922,288.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.014610219746828,60.0,-25.645790100097656,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,8.18483458715491e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.000110816086817,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005256609874777,290.4937438964844,294.1499938964844,255.3170166015625,254.35386657714844,256.7291564941406,255.33399963378903,288.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.70130920410156,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,8.18483458715491e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.000110816086817,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005256609874777,290.4937438964844,294.1499938964844,255.3170166015625,254.35386657714844,256.7291564941406,255.33399963378903,288.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.70130920410156,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001054519598255,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001110459052142,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,8.201823220588267e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0001110460943891,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0005267520318739,290.4815368652344,294.1499938964844,255.29090881347656,254.3302154541016,256.7008361816406,255.31460571289065,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194951772689,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.759540557861328,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001054519598255,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001110459052142,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,8.201823220588267e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0001110460943891,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0005267520318739,290.4815368652344,294.1499938964844,255.29090881347656,254.3302154541016,256.7008361816406,255.31460571289065,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194951772689,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.759540557861328,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,8.218237780965865e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001112683312385,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0005278062890283,290.46923828125,294.1499938964844,255.259506225586,254.3019561767578,256.6724548339844,255.28909301757807,288.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057975834190984e-08,0.0011258197482675,-0.0529057309031486,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.82026672363281,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,8.218237780965865e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001112683312385,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0005278062890283,290.46923828125,294.1499938964844,255.259506225586,254.3019561767578,256.6724548339844,255.28909301757807,288.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057975834190984e-08,0.0011258197482675,-0.0529057309031486,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.82026672363281,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001057658955687,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001113764956244,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,8.226240606745705e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001113766847993,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0005283202626742,290.4630432128906,294.1499938964844,255.2419586181641,254.2862243652344,256.658203125,255.2742462158203,288.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707958015009363e-08,0.0011269157985225,-0.053240280598402,0.0,0.0,0.0,-0.0150786032900214,60.0,-25.851457595825195,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.000105866951344,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001114829137804,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,8.234100096160546e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0001114830956794,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0005288250395096,290.4568176269531,294.1499938964844,255.22329711914065,254.2695159912109,256.6438903808594,255.2580718994141,288.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833860858715525e-08,0.0011279922910034,-0.0535688214004039,0.0,0.0,0.0,-0.015141018666327,60.0,-25.883132934570312,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0001060637150658,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001116901185014,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,8.249403617810458e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001116902931244,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0005298079922795,290.4443054199219,294.1499938964844,255.18280029296875,254.2333374023437,256.61505126953125,255.22218322753903,288.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079019418834832e-08,0.0011300883488729,-0.0542085021734237,0.0,0.0,0.0,-0.015262552537024,60.0,-25.947738647460938,-0.0,-8.707651488748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0001060637150658,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001116901185014,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,8.249403617810458e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001116902931244,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0005298079922795,290.4443054199219,294.1499938964844,255.18280029296875,254.2333374023437,256.61505126953125,255.22218322753903,288.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079019418834832e-08,0.0011300883488729,-0.0542085021734237,0.0,0.0,0.0,-0.015262552537024,60.0,-25.947738647460938,-0.0,-8.707651488748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0001062527226167,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001118891595979,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,8.264104690169916e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001118893342209,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0005307521205395,290.43170166015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5858764648437,255.181869506836,288.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321231722831,2.1314516374104642e-08,0.0011321018682792,-0.054822914302349,0.0,0.0,0.0,-0.0153792975470423,60.0,-26.01369285583496,-0.0,-8.73871073281407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0001062527226167,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001118891595979,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,8.264104690169916e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001118893342209,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0005307521205395,290.43170166015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5858764648437,255.181869506836,288.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321231722831,2.1314516374104642e-08,0.0011321018682792,-0.054822914302349,0.0,0.0,0.0,-0.0153792975470423,60.0,-26.01369285583496,-0.0,-8.73871073281407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001064338066498,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001120798406191,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,8.27818876132369e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.000112080015242,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005316567257978,290.4189758300781,294.1499938964844,255.0910186767578,254.15155029296875,256.55633544921875,255.13790893554688,288.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1540129679920028e-08,0.0011340308701619,-0.0554114878177642,0.0,0.0,0.0,-0.0154911428689956,60.0,-26.080507278442383,-0.0,-8.768518000579206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001064338066498,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001120798406191,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,8.27818876132369e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.000112080015242,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005316567257978,290.4189758300781,294.1499938964844,255.0910186767578,254.15155029296875,256.55633544921875,255.13790893554688,288.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1540129679920028e-08,0.0011340308701619,-0.0554114878177642,0.0,0.0,0.0,-0.0154911428689956,60.0,-26.080507278442383,-0.0,-8.768518000579206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001066062250174,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001122614121413,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,8.291599078802392e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001122615794884,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005325180245563,290.4061584472656,294.1499938964844,255.04074096679688,254.10682678222656,256.5263671875,255.09043884277344,288.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358892079442,2.175495161793605e-08,0.0011358675546944,-0.0559718497097492,0.0,0.0,0.0,-0.0155976377427577,60.0,-26.147693634033203,-0.0,-8.796946815436969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001066062250174,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001122614121413,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,8.291599078802392e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001122615794884,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005325180245563,290.4061584472656,294.1499938964844,255.04074096679688,254.10682678222656,256.5263671875,255.09043884277344,288.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358892079442,2.175495161793605e-08,0.0011358675546944,-0.0559718497097492,0.0,0.0,0.0,-0.0155976377427577,60.0,-26.147693634033203,-0.0,-8.796946815436969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001066887780325,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001123483452829,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,8.298020111396909e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001123485199059,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0005329304258339,290.39971923828125,294.1499938964844,255.0147399902344,254.0836944580078,256.5111999511719,255.0655212402344,288.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367688421159,2.1857811560721533e-08,0.0011367469560354,-0.0562401413917541,0.0,0.0,0.0,-0.0156486295163631,60.0,-26.181211471557617,-0.0,-8.810575025108849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0001067686753231,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001124324844568,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,8.304233779199421e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001124326518038,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0005333294975571,290.39324951171875,294.1499938964844,254.9882354736328,254.06011962890625,256.4958801269531,255.0399780273437,288.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.195735504528784e-08,0.0011375980684533,-0.0564997754991054,0.0,0.0,0.0,-0.0156979765743017,60.0,-26.21457290649414,-0.0,-8.823774066968326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0001069198115146,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0001125916387536,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,8.315988816320896e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001125918061006,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0005340845091268,290.3802490234375,294.1499938964844,254.9340057373047,254.0118865966797,256.46490478515625,254.98741149902344,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392302112653,2.2145659528405304e-08,0.0011392079759389,-0.0569908805191516,0.0,0.0,0.0,-0.0157913267612457,60.0,-26.280548095703125,-0.0,-8.848769539326896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
