time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0001069198115146,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0001125916387536,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,8.315988816320896e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001125918061006,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0005340845091268,290.3802490234375,294.1499938964844,254.9340057373047,254.0118865966797,256.46490478515625,254.98741149902344,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392302112653,2.2145659528405304e-08,0.0011392079759389,-0.0569908805191516,0.0,0.0,0.0,-0.0157913267612457,60.0,-26.280548095703125,-0.0,-8.848769539326896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001070594007615,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001127386276493,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,8.326845272677019e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001127387877204,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.0005347817786969,290.3671264648437,294.1499938964844,254.87857055664065,253.96258544921875,256.4333801269531,254.9330444335937,288.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.2319566639339428e-08,0.0011406949488446,-0.0574444010853767,0.0,0.0,0.0,-0.0158775392919778,60.0,-26.34482955932617,-0.0,-8.871884915606645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001070594007615,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001127386276493,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,8.326845272677019e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001127387877204,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.0005347817786969,290.3671264648437,294.1499938964844,254.87857055664065,253.96258544921875,256.4333801269531,254.9330444335937,288.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.2319566639339428e-08,0.0011406949488446,-0.0574444010853767,0.0,0.0,0.0,-0.0158775392919778,60.0,-26.34482955932617,-0.0,-8.871884915606645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001071855367626,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,8.336656901519746e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001128716248786,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005354119348339,290.3539428710937,294.1499938964844,254.8224334716797,253.91262817382807,256.4013366699219,254.8775634765625,288.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542165458202,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.407012939453125,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001071855367626,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001128714575315,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,8.336656901519746e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001128716248786,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005354119348339,290.3539428710937,294.1499938964844,254.8224334716797,253.91262817382807,256.4013366699219,254.8775634765625,288.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542165458202,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.407012939453125,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001129891461459,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0005359702045097,290.3406677246094,294.1499938964844,254.76611328125,253.86248779296875,256.36883544921875,254.8213806152344,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46619415283203,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001129891461459,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0005359702045097,290.3406677246094,294.1499938964844,254.76611328125,253.86248779296875,256.36883544921875,254.8213806152344,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46619415283203,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001073475141311,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0001130420278059,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,8.349254494532943e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001130421878769,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0005362210795283,290.3340148925781,294.1499938964844,254.738037109375,253.8374786376953,256.3524169921875,254.79318237304688,288.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678523947661243e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.494403839111328,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001073937892215,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,8.352853910764679e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.000113090922241,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0005364522221498,290.32733154296875,294.1499938964844,254.71011352539065,253.8125915527344,256.3358154296875,254.76499938964844,288.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.521625518798828,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.000107474043034,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001131754252128,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0005368530983105,290.3138732910156,294.1499938964844,254.6549530029297,253.763412475586,256.3023376464844,254.70899963378903,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57284164428711,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.000107474043034,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001131754252128,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0005368530983105,290.3138732910156,294.1499938964844,254.6549530029297,253.763412475586,256.3023376464844,254.70899963378903,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57284164428711,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.000113241818326,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0005371681181713,290.30035400390625,294.1499938964844,254.6011505126953,253.71539306640625,256.26837158203125,254.6538848876953,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.619060516357425,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.000113241818326,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0005371681181713,290.30035400390625,294.1499938964844,254.6011505126953,253.71539306640625,256.26837158203125,254.6538848876953,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.619060516357425,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.0001132891193265,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0005373925087042,290.2867736816406,294.1499938964844,254.5491943359375,253.66897583007807,256.2340393066406,254.6002197265625,288.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970636948116407e-08,0.0011462615802884,-0.0591419786214828,0.0,0.0,0.0,-0.0162003003060817,60.0,-26.65966796875,-0.0,-8.958691921634455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.0001132891193265,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0005373925087042,290.2867736816406,294.1499938964844,254.5491943359375,253.66897583007807,256.2340393066406,254.6002197265625,288.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970636948116407e-08,0.0011462615802884,-0.0591419786214828,0.0,0.0,0.0,-0.0162003003060817,60.0,-26.65966796875,-0.0,-8.958691921634455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001133161640609,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.000113316316856,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0005375214968807,290.2731018066406,294.1499938964844,254.4996337890625,253.62461853027344,256.1993408203125,254.5485076904297,288.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279611233692e-08,0.0011465366696938,-0.05922582000494,0.0,0.0,0.0,-0.016216242685914,60.0,-26.693988800048828,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001133161640609,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.000113316316856,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0005375214968807,290.2731018066406,294.1499938964844,254.4996337890625,253.62461853027344,256.1993408203125,254.5485076904297,288.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279611233692e-08,0.0011465366696938,-0.05922582000494,0.0,0.0,0.0,-0.016216242685914,60.0,-26.693988800048828,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001076130356523,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.000113321642857,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,8.36990584502928e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001133217883761,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0005375475157052,290.2662353515625,294.1499938964844,254.47589111328125,253.6033630371093,256.1818542480469,254.5236053466797,288.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466150172054,2.3009265603946005e-08,0.0011465919669717,-0.0592426843941211,0.0,0.0,0.0,-0.016219450160861,60.0,-26.70845413208008,-0.0,-8.963855435695225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001076135813491,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001133222103817,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,8.369948045583442e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0001133223631768,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0005375502514652,290.25933837890625,294.1499938964844,254.45294189453125,253.5827789306641,256.1643371582031,254.4993438720703,288.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.30099281850471e-08,0.0011465977877378,-0.0592444129288196,0.0,0.0,0.0,-0.0162197798490524,60.0,-26.72125816345215,-0.0,-8.963943542994458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,8.36877734400332e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.0001133065088652,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0005374750471673,290.2455444335937,294.1499938964844,254.4096527099609,253.5438995361328,256.1291809082031,254.4530334472656,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.741254806518555,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.00011330635607,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,8.36877734400332e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.0001133065088652,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0005374750471673,290.2455444335937,294.1499938964844,254.4096527099609,253.5438995361328,256.1291809082031,254.4530334472656,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.741254806518555,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,0.0001075612963177,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0001132671604864,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,8.365881512872875e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001132673060055,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0005372891318984,290.2316589355469,294.1499938964844,254.3702850341797,253.50845336914065,256.0939025878906,254.4102935791016,288.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460633249953,2.29447305599706e-08,0.0011460403911769,-0.0590744465589523,0.0,0.0,0.0,-0.0161874592304229,60.0,-26.75285530090332,-0.0,-8.955229446883096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,0.0001075612963177,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0001132671604864,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,8.365881512872875e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001132673060055,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0005372891318984,290.2316589355469,294.1499938964844,254.3702850341797,253.50845336914065,256.0939025878906,254.4102935791016,288.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460633249953,2.29447305599706e-08,0.0011460403911769,-0.0590744465589523,0.0,0.0,0.0,-0.0161874592304229,60.0,-26.75285530090332,-0.0,-8.955229446883096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001075006803148,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001132033285102,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,8.361167419934645e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0001132034740294,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000536986393854,290.2177124023437,294.1499938964844,254.3353271484375,253.4768829345703,256.05859375,254.3714599609375,288.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454174527898,2.2869176774520383e-08,0.0011453945189714,-0.0588774718344211,0.0,0.0,0.0,-0.0161500051617622,60.0,-26.755664825439453,-0.0,-8.945136187321624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001075006803148,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001132033285102,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,8.361167419934645e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0001132034740294,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000536986393854,290.2177124023437,294.1499938964844,254.3353271484375,253.4768829345703,256.05859375,254.3714599609375,288.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454174527898,2.2869176774520383e-08,0.0011453945189714,-0.0588774718344211,0.0,0.0,0.0,-0.0161500051617622,60.0,-26.755664825439453,-0.0,-8.945136187321624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001074143438017,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0001131124154198,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,8.354452438652515e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.000113112553663,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0005365551332943,290.2037048339844,294.1499938964844,254.3053131103516,253.4496459960937,256.0234069824219,254.3371734619141,288.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444974225014,2.276157040626004e-08,0.0011444746050983,-0.0585969202220439,0.0,0.0,0.0,-0.0160966608673334,60.0,-26.748565673828125,-0.0,-8.930771144832762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001074143438017,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0001131124154198,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,8.354452438652515e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.000113112553663,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0005365551332943,290.2037048339844,294.1499938964844,254.3053131103516,253.4496459960937,256.0234069824219,254.3371734619141,288.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444974225014,2.276157040626004e-08,0.0011444746050983,-0.0585969202220439,0.0,0.0,0.0,-0.0160966608673334,60.0,-26.748565673828125,-0.0,-8.930771144832762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0001073612002073,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001130564487539,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,8.350318239536136e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001130565869971,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.0005362896481528,290.1967163085937,294.1499938964844,254.2923126220703,253.4377899169922,256.005859375,254.32179260253903,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439310619607,2.26953300597188e-08,0.001143908360973,-0.0584242157638073,0.0,0.0,0.0,-0.0160638224333524,60.0,-26.7412109375,-0.0,-8.921933414285378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,0.0001073005551006,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0001129925876739,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,8.345601236214861e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001129927259171,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0005359867354854,290.1896667480469,294.1499938964844,254.2807464599609,253.4272003173828,255.9884033203125,254.3077850341797,288.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432848405092,2.2619749628916e-08,0.0011432622559368,-0.0582271516323089,0.0,0.0,0.0,-0.0160263553261756,60.0,-26.730941772460938,-0.0,-8.911855786664091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0001071560254786,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0001128403964685,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,8.334360609296709e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001128405274357,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0005352648440748,290.17559814453125,294.1499938964844,254.2621307373047,253.4099884033203,255.95372009277344,254.2835388183593,288.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417447822168,2.2439634150828173e-08,0.0011417223140597,-0.0577574968338012,0.0,0.0,0.0,-0.015937065705657,60.0,-26.70219612121582,-0.0,-8.887861469020208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0001071560254786,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0001128403964685,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,8.334360609296709e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001128405274357,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0005352648440748,290.17559814453125,294.1499938964844,254.2621307373047,253.4099884033203,255.95372009277344,254.2835388183593,288.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417447822168,2.2439634150828173e-08,0.0011417223140597,-0.0577574968338012,0.0,0.0,0.0,-0.015937065705657,60.0,-26.70219612121582,-0.0,-8.887861469020208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0001069791251211,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001126541101257,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,8.320601773448288e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0001126542410929,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0005343811935745,290.1614685058594,294.1499938964844,254.25,253.3984832763672,255.9194793701172,254.265365600586,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398599017411,2.221917583256072e-08,0.0011398376664146,-0.0571825988590717,0.0,0.0,0.0,-0.015827776864171,60.0,-26.660371780395508,-0.0,-8.858537370315389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0001069791251211,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001126541101257,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,8.320601773448288e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,0.0001126542410929,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0005343811935745,290.1614685058594,294.1499938964844,254.25,253.3984832763672,255.9194793701172,254.265365600586,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398599017411,2.221917583256072e-08,0.0011398376664146,-0.0571825988590717,0.0,0.0,0.0,-0.015827776864171,60.0,-26.660371780395508,-0.0,-8.858537370315389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001067725679604,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,8.30453573144041e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.00011243672634,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0005333494045771,290.1473083496094,294.1499938964844,254.24234008789065,253.39083862304688,255.8858337402344,254.2530670166016,288.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961763962963232e-08,0.0011376369511708,-0.0565112680196762,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.60583877563477,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001067725679604,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001124365953728,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,8.30453573144041e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.00011243672634,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0005333494045771,290.1473083496094,294.1499938964844,254.24234008789065,253.39083862304688,255.8858337402344,254.2530670166016,288.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961763962963232e-08,0.0011376369511708,-0.0565112680196762,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.60583877563477,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.000106541228888,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.00011219298176,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001121931127272,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005321938660927,290.1330871582031,294.1499938964844,254.2366943359375,253.38487243652344,255.85284423828125,254.24449157714844,288.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673473682426447e-08,0.0011351722059771,-0.0557593181729316,0.0,0.0,0.0,-0.0155572528019547,60.0,-26.5423583984375,-0.0,-8.786158645079922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.000106541228888,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.00011219298176,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001121931127272,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005321938660927,290.1330871582031,294.1499938964844,254.2366943359375,253.38487243652344,255.85284423828125,254.24449157714844,288.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673473682426447e-08,0.0011351722059771,-0.0557593181729316,0.0,0.0,0.0,-0.0155572528019547,60.0,-26.5423583984375,-0.0,-8.786158645079922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.000106416788185,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0001120619417633,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,8.276863809442148e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001120620727306,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,0.0005315722664818,290.1259765625,294.1499938964844,254.2345733642578,253.38247680664065,255.8365478515625,254.2411346435547,288.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518399506703645e-08,0.0011338464682921,-0.0553547963500022,0.0,0.0,0.0,-0.0154803767800331,60.0,-26.50798225402832,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001062839437508,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,0.0001119220542022,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,8.266531949630007e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001119221851695,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0005309086991474,290.1188659667969,294.1499938964844,254.23291015625,253.3804473876953,255.8204803466797,254.23843383789065,288.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324523948132,2.1352859036483096e-08,0.0011324310908094,-0.0549229495227336,0.0,0.0,0.0,-0.0153983132913708,60.0,-26.47114562988281,-0.0,-8.743772639263626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
