time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0001059989226632,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0001116219136747,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,8.244363561971113e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.000111622037366,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0005294849979691,290.1046142578125,294.1499938964844,254.2308349609375,253.3774261474609,255.78878784179688,254.23443603515625,288.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293943971395,-0.0539962723851203,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.391860961914062,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0001059989226632,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0001116219136747,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,8.244363561971113e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,0.000111622037366,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0005294849979691,290.1046142578125,294.1499938964844,254.2308349609375,253.3774261474609,255.78878784179688,254.23443603515625,288.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293943971395,-0.0539962723851203,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.391860961914062,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0001056848341249,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001112911631935,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,8.219934534281492e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0001112912868848,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0005279160686768,290.0903625488281,294.1499938964844,254.2303009033203,253.37567138671875,255.7577972412109,254.232162475586,288.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.304319381713867,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0001056848341249,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001112911631935,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,8.219934534281492e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0001112912868848,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0005279160686768,290.0903625488281,294.1499938964844,254.2303009033203,253.37567138671875,255.7577972412109,254.232162475586,288.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.304319381713867,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001109301010728,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,8.193265966838226e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001109302247641,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,0.0005262033664621,290.0760803222656,294.1499938964844,254.23114013671875,253.37506103515625,255.72750854492188,254.2313995361328,288.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.014816396869719,60.0,-26.208690643310547,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001053419618983,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001109301010728,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,8.193265966838226e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001109302247641,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,0.0005262033664621,290.0760803222656,294.1499938964844,254.23114013671875,253.37506103515625,255.72750854492188,254.2313995361328,288.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.014816396869719,60.0,-26.208690643310547,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001049699349096,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.000110538348963,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,8.164330938598141e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0001105384653783,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005243450868874,290.0617980957031,294.1499938964844,254.23321533203125,253.37545776367188,255.6978912353516,254.23193359375,288.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.105113983154297,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001049699349096,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.000110538348963,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,8.164330938598141e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0001105384653783,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005243450868874,290.0617980957031,294.1499938964844,254.23321533203125,253.37545776367188,255.6978912353516,254.23193359375,288.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.105113983154297,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001047735859174,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,0.0001103315807995,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,8.149059431161731e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001103316972148,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.000523364287801,290.0546569824219,294.1499938964844,254.23464965820312,253.37599182128903,255.6833953857422,254.2327117919922,288.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.05000114440918,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,0.000104570746771,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.0001101179805118,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,8.133282972266898e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,0.0001101180969271,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0005223510670475,290.0475158691406,294.1499938964844,254.23634338378903,253.37673950195312,255.6690826416016,254.2337646484375,288.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-25.993133544921875,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0001096724154194,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0005202369648031,290.03326416015625,294.1499938964844,254.2403717041016,253.3787536621093,255.64100646972656,254.236557006836,288.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87459945678711,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.0001096724154194,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0005202369648031,290.03326416015625,294.1499938964844,254.2403717041016,253.3787536621093,255.64100646972656,254.236557006836,288.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87459945678711,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001037028996506,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.000109204207547,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.000518016051501,290.0189819335937,294.1499938964844,254.24514770507807,253.3813934326172,255.6137237548828,254.2402801513672,288.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.749555587768555,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001037028996506,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0001092040911316,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,8.065783185884356e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.000109204207547,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.000518016051501,290.0189819335937,294.1499938964844,254.24514770507807,253.3813934326172,255.6137237548828,254.2402801513672,288.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.749555587768555,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769836425781,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0005157159175723,290.00469970703125,294.1499938964844,254.25050354003903,253.384521484375,255.5871124267578,254.2446136474609,288.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.62002944946289,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769836425781,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0005157159175723,290.00469970703125,294.1499938964844,254.25050354003903,253.384521484375,255.5871124267578,254.2446136474609,288.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.62002944946289,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,7.993215695023537e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001082216986105,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0005133555387146,289.9904479980469,294.1499938964844,254.2562866210937,253.38800048828125,255.5612945556641,254.24954223632807,288.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.48632431030273,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001027698890538,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,7.993215695023537e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001082216986105,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0005133555387146,289.9904479980469,294.1499938964844,254.2562866210937,253.38800048828125,255.5612945556641,254.24954223632807,288.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.48632431030273,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001079696812666,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,7.974609616212547e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.000107969790406,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0005121605354361,289.9833374023437,294.1499938964844,254.25927734375,253.38983154296875,255.5486755371093,254.25216674804688,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.41849136352539,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.0001022904325509,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.0001077166962204,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,7.955924229463562e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0001077168053598,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0005109605262987,289.9762268066406,294.1499938964844,254.2623291015625,253.39170837402344,255.5362548828125,254.2548828125,288.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.350229263305664,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0001072099548764,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001072100567398,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0005085567827336,289.9620056152344,294.1499938964844,254.2684631347656,253.3954925537109,255.5119171142578,254.2604522705078,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607338666915,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.213153839111328,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001018092079902,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0001072099548764,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.918495975900441e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001072100567398,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0005085567827336,289.9620056152344,294.1499938964844,254.2684631347656,253.3954925537109,255.5119171142578,254.2604522705078,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776958406377162e-08,0.0010847576195374,-0.0403607338666915,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.213153839111328,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.0001013306900858,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001067061530193,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0005061664851382,289.94781494140625,294.1499938964844,254.2745513916016,253.3992462158203,255.4882202148437,254.26611328125,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07621192932129,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.0001013306900858,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001067060511559,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001067061530193,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0005061664851382,289.94781494140625,294.1499938964844,254.2745513916016,253.3992462158203,255.4882202148437,254.26611328125,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07621192932129,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,0.0005038164672441,289.9336242675781,294.1499938964844,254.28042602539065,253.40283203125,255.4652557373047,254.2717437744141,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.94096565246582,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,7.84468647907488e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.0001062107257894,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,0.0005038164672441,289.9336242675781,294.1499938964844,254.28042602539065,253.40283203125,255.4652557373047,254.2717437744141,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.94096565246582,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,7.808970985934138e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001057271729223,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0005015226779505,289.9194641113281,294.1499938964844,254.2859039306641,253.40611267089844,255.4428558349609,254.27723693847656,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697549441829,-0.035772655159235,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.80811309814453,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001004010337055,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0001057270783348,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,7.808970985934138e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001057271729223,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0005015226779505,289.9194641113281,294.1499938964844,254.2859039306641,253.40611267089844,255.4428558349609,254.27723693847656,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697549441829,-0.035772655159235,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.80811309814453,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0001001771524897,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,0.0001054913227562,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,7.791558164171875e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,0.0001054914173437,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.000500404392369,289.9123840332031,294.1499938964844,254.2884521484375,253.4075927734375,255.43191528320312,254.2798614501953,288.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743385984810176e-08,0.0010673695942386,-0.0350430198013782,0.0,0.0,0.0,-0.0116260023787617,60.0,-24.743268966674805,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,9.995752770919351e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0001052600491675,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,7.774476398481056e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.000105260143755,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0004993073525838,289.9053039550781,294.1499938964844,254.2908630371093,253.4089508056641,255.421127319336,254.2823944091797,288.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469734660986889e-08,0.0010650297626852,-0.0343271978199481,0.0,0.0,0.0,-0.0114903422072529,60.0,-24.679452896118164,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,9.953248809324576e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0001048125486704,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0004971841699443,289.89117431640625,294.1499938964844,254.29510498046875,253.41123962402344,255.3999786376953,254.28713989257807,288.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.555309295654297,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,9.953248809324576e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.000104812454083,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,7.741417357465252e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0001048125486704,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0004971841699443,289.89117431640625,294.1499938964844,254.29510498046875,253.41123962402344,255.3999786376953,254.28713989257807,288.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.555309295654297,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0004951676819473,289.8770751953125,294.1499938964844,254.2985076904297,253.412826538086,255.3793487548828,254.29132080078125,288.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.436737060546875,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.912879613693804e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,7.710019417572767e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0004951676819473,289.8770751953125,294.1499938964844,254.2985076904297,253.412826538086,255.3793487548828,254.29132080078125,288.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.436737060546875,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0004932670854032,289.8629455566406,294.1499938964844,254.3008728027344,253.41360473632807,255.3592224121093,254.2948455810547,288.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32439613342285,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,9.874830720946191e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001039867711369,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0004932670854032,289.8629455566406,294.1499938964844,254.3008728027344,253.41360473632807,255.3592224121093,254.2948455810547,288.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32439613342285,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0001036120884236,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0004914897726848,289.8488464355469,294.1499938964844,254.30206298828125,253.4134216308593,255.339599609375,254.29751586914065,288.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.219104766845703,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0001036120884236,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0004914897726848,289.8488464355469,294.1499938964844,254.30206298828125,253.4134216308593,255.339599609375,254.29751586914065,288.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.219104766845703,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,7.63970529078506e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001034354500006,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.000490651873406,289.841796875,294.1499938964844,254.3021697998047,253.4129333496093,255.3299560546875,254.2984619140625,288.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.169330596923828,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
