time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,9.806240268517286e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,7.627077866345644e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001032644795486,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,0.0004898408660665,289.8347473144531,294.1499938964844,254.3019256591797,253.4121551513672,255.32041931152344,254.29920959472656,288.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.120988845825195,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,7.603415724588558e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.000488321238663,289.8206481933594,294.1499938964844,254.30029296875,253.40968322753903,255.30162048339844,254.2998809814453,288.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03020477294922,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,7.603415724588558e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.000488321238663,289.8206481933594,294.1499938964844,254.30029296875,253.40968322753903,255.30162048339844,254.2998809814453,288.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03020477294922,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0001026514946715,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,0.0004869331605732,289.8065490722656,294.1499938964844,254.29698181152344,253.40586853027344,255.2831878662109,254.2993011474609,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.947242736816406,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0001026514946715,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,0.0004869331605732,289.8065490722656,294.1499938964844,254.29698181152344,253.40586853027344,255.2831878662109,254.2993011474609,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.947242736816406,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,9.7228454251308e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,7.562214887002483e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0004856751766055,289.7924499511719,294.1499938964844,254.2918701171875,253.40057373046875,255.2650604248047,254.2974090576172,287.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87192916870117,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,9.7228454251308e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,7.562214887002483e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0001023862860165,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0004856751766055,289.7924499511719,294.1499938964844,254.2918701171875,253.40057373046875,255.2650604248047,254.2974090576172,287.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87192916870117,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0004845446674153,289.7783508300781,294.1499938964844,254.28477478027344,253.39366149902344,255.2471923828125,254.29405212402344,287.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.8043270111084,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0001021479547489,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0004845446674153,289.7783508300781,294.1499938964844,254.28477478027344,253.39366149902344,255.2471923828125,254.29405212402344,287.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.8043270111084,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0001020390918711,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0004840282490476,289.77130126953125,294.1499938964844,254.28042602539065,253.3895721435547,255.23834228515625,254.291748046875,287.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537081236318e-09,0.0010324409231543,-0.024352902546525,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.77360343933105,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,9.680076618678868e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,7.528949936386198e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,0.0001019359115161,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.0004835388099309,289.76422119140625,294.1499938964844,254.2755279541016,253.38504028320312,255.2295379638672,254.2890625,287.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.74454116821289,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001017495742416,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,0.0004826549265999,289.7500915527344,294.1499938964844,254.2639923095703,253.37452697753903,255.2120513916016,254.28233337402344,287.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315978211077436e-09,0.0010295115644112,-0.0234559960663318,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.692367553710938,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001017495742416,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,0.0004826549265999,289.7500915527344,294.1499938964844,254.2639923095703,253.37452697753903,255.2120513916016,254.28233337402344,287.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315978211077436e-09,0.0010295115644112,-0.0234559960663318,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.692367553710938,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001015877569443,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,7.503241795348004e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.000481887749629,289.7359619140625,294.1499938964844,254.25,253.36203002929688,255.1946716308593,254.2738342285156,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124617506017785e-09,0.0010278752306476,-0.0229549407958984,0.0,0.0,0.0,-0.0093362824991345,60.0,-23.64746856689453,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001015877569443,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,7.503241795348004e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.000481887749629,289.7359619140625,294.1499938964844,254.25,253.36203002929688,255.1946716308593,254.2738342285156,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124617506017785e-09,0.0010278752306476,-0.0229549407958984,0.0,0.0,0.0,-0.0093362824991345,60.0,-23.64746856689453,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001014499430311,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,7.493062730645761e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0001014500230667,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0004812340484932,289.7217712402344,294.1499938964844,254.2347412109375,253.3485107421875,255.17735290527344,254.26345825195312,287.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.96155150087452e-09,0.0010264808079227,-0.0225279591977596,0.0,0.0,0.0,-0.0092554427683353,60.0,-23.60990524291992,-0.0,-7.18403541100088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,9.633935405872762e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001014499430311,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,7.493062730645761e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0001014500230667,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0004812340484932,289.7217712402344,294.1499938964844,254.2347412109375,253.3485107421875,255.17735290527344,254.26345825195312,287.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.96155150087452e-09,0.0010264808079227,-0.0225279591977596,0.0,0.0,0.0,-0.0092554427683353,60.0,-23.60990524291992,-0.0,-7.18403541100088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,9.622974903322756e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001013345245155,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,7.484537491109222e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.000101334604551,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0004806865472346,289.70758056640625,294.1499938964844,254.2194976806641,253.3350524902344,255.1600952148437,254.25167846679688,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.82498163434775e-09,0.0010253129294142,-0.0221703462302684,0.0,0.0,0.0,-0.009187739342451,60.0,-23.578405380249023,-0.0,-7.16769719133481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,9.622974903322756e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001013345245155,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,7.484537491109222e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.000101334604551,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0004806865472346,289.70758056640625,294.1499938964844,254.2194976806641,253.3350524902344,255.1600952148437,254.25167846679688,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253217769786,8.82498163434775e-09,0.0010253129294142,-0.0221703462302684,0.0,0.0,0.0,-0.009187739342451,60.0,-23.578405380249023,-0.0,-7.16769719133481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604858398437,0.0,0.0,9.61820624070242e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,0.000101284305856,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,7.480828935513273e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0001012843858916,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0004804483323823,289.7004699707031,294.1499938964844,254.21188354492188,253.32833862304688,255.1514892578125,254.24542236328125,287.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248136240988,8.765562498069812e-09,0.0010248048929497,-0.0220147520303726,0.0,0.0,0.0,-0.0091582825407385,60.0,-23.564558029174805,-0.0,-7.160593895605416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,9.613852307666092e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,0.0001012384600471,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.477442704839632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,0.0001012385400827,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0004802308685611,289.693359375,294.1499938964844,254.2042694091797,253.32164001464844,255.14288330078125,254.23898315429688,287.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243497090414,8.711317001086627e-09,0.0010243409778922,-0.0218727048486471,0.0,0.0,0.0,-0.0091313906013965,60.0,-23.551761627197266,-0.0,-7.154113035312548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.606341336620972e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001011593703879,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,7.471600838471204e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0001011594431474,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,0.0004798556910827,289.6791381835937,294.1499938964844,254.1890411376953,253.3082427978516,255.125732421875,254.2257080078125,287.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235493537038,8.617727864645985e-09,0.00102354073897,-0.0216276291757822,0.0,0.0,0.0,-0.0090849939733743,60.0,-23.529142379760746,-0.0,-7.142937619164513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.606341336620972e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001011593703879,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,7.471600838471204e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0001011594431474,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,0.0004798556910827,289.6791381835937,294.1499938964844,254.1890411376953,253.3082427978516,255.125732421875,254.2257080078125,287.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235493537038,8.617727864645985e-09,0.00102354073897,-0.0216276291757822,0.0,0.0,0.0,-0.0090849939733743,60.0,-23.529142379760746,-0.0,-7.142937619164513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.600150951882824e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001010941850836,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,7.466785609722137e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,0.000479546491988,289.66485595703125,294.1499938964844,254.17379760742188,253.2948608398437,255.108627319336,254.2119598388672,287.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540595786143967e-09,0.0010228811297565,-0.0214256457984447,0.0,0.0,0.0,-0.0090467566624283,60.0,-23.5103816986084,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.600150951882824e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001010941850836,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,7.466785609722137e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,0.000479546491988,289.66485595703125,294.1499938964844,254.17379760742188,253.2948608398437,255.108627319336,254.2119598388672,287.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540595786143967e-09,0.0010228811297565,-0.0214256457984447,0.0,0.0,0.0,-0.0090467566624283,60.0,-23.5103816986084,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,9.59525423240848e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.000101042620372,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,7.462977373506874e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0001010426931316,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0004793019033968,289.6505432128906,294.1499938964844,254.1585388183593,253.281494140625,255.0915679931641,254.1978302001953,287.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223678546026,8.479578816888989e-09,0.0010223593562841,-0.0212658606469631,0.0,0.0,0.0,-0.0090165082365274,60.0,-23.49518585205078,-0.0,-7.126458001494029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,9.59525423240848e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.000101042620372,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,7.462977373506874e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0001010426931316,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0004793019033968,289.6505432128906,294.1499938964844,254.1585388183593,253.281494140625,255.0915679931641,254.1978302001953,287.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223678546026,8.479578816888989e-09,0.0010223593562841,-0.0212658606469631,0.0,0.0,0.0,-0.0090165082365274,60.0,-23.49518585205078,-0.0,-7.126458001494029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.591339767212048e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001010013875202,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,7.459932385245338e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001010014675557,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.00047910635476,289.6361999511719,294.1499938964844,254.14321899414065,253.26809692382807,255.0745391845703,254.1834411621093,287.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219506220892,8.430794729008541e-09,0.0010219421237707,-0.0211381092667579,0.0,0.0,0.0,-0.0089923236519098,60.0,-23.482553482055664,-0.0,-7.12064291974457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.591339767212048e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001010013875202,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,7.459932385245338e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001010014675557,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.00047910635476,289.6361999511719,294.1499938964844,254.14321899414065,253.26809692382807,255.0745391845703,254.1834411621093,287.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219506220892,8.430794729008541e-09,0.0010219421237707,-0.0211381092667579,0.0,0.0,0.0,-0.0089923236519098,60.0,-23.482553482055664,-0.0,-7.12064291974457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,9.58970413194038e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001009841653285,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,7.458660547854379e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,0.0001009842380881,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0004790246603079,289.6290283203125,294.1499938964844,254.1355438232422,253.2613983154297,255.0660400390625,254.1761779785156,287.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.4104145869901e-09,0.0010217678500339,-0.0210847370326519,0.0,0.0,0.0,-0.0089822197332978,60.0,-23.47712516784668,-0.0,-7.11821428467374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,9.588306420482696e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0001009694533422,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,7.45757351978682e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0001009695261018,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,0.0004789548693224,289.6218566894531,294.1499938964844,254.1278533935547,253.25469970703125,255.0575561523437,254.16883850097656,287.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393000960893461e-09,0.0010216189548373,-0.0210391357541084,0.0,0.0,0.0,-0.0089735873043537,60.0,-23.472335815429688,-0.0,-7.116139499885321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.586073429090902e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,0.0001009459374472,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,7.455836748704314e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001009460102068,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0004788433434441,289.6074523925781,294.1499938964844,254.1124267578125,253.2412567138672,255.0406036376953,254.154052734375,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365173442825835e-09,0.0010213810019195,-0.0209662616252899,0.0,0.0,0.0,-0.0089597916230559,60.0,-23.46430969238281,-0.0,-7.112824818023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.586073429090902e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,0.0001009459374472,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,7.455836748704314e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001009460102068,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0004788433434441,289.6074523925781,294.1499938964844,254.1124267578125,253.2412567138672,255.0406036376953,254.154052734375,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365173442825835e-09,0.0010213810019195,-0.0209662616252899,0.0,0.0,0.0,-0.0089597916230559,60.0,-23.46430969238281,-0.0,-7.112824818023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.584455983713268e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0001009289044304,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.454578735632822e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.00010092897719,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,0.0004787625512108,289.593017578125,294.1499938964844,254.096908569336,253.227783203125,255.023666381836,254.1391143798828,287.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216972731,8.345012680877062e-09,0.0010212085908278,-0.0209134668111801,0.0,0.0,0.0,-0.0089497966691851,60.0,-23.457950592041016,-0.0,-7.110423183576131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.584455983713268e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0001009289044304,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.454578735632822e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.00010092897719,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,0.0004787625512108,289.593017578125,294.1499938964844,254.096908569336,253.227783203125,255.023666381836,254.1391143798828,287.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216972731,8.345012680877062e-09,0.0010212085908278,-0.0209134668111801,0.0,0.0,0.0,-0.0089497966691851,60.0,-23.457950592041016,-0.0,-7.110423183576131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,9.583345672581343e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001009172119665,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,7.453714351868257e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0001009172774502,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0004787070793099,289.5785522460937,294.1499938964844,254.0813140869141,253.2142333984375,255.0067749023437,254.1240234375,287.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210984619334,8.331166867492357e-09,0.0010210901964455,-0.02087720669806,0.0,0.0,0.0,-0.0089429328218102,60.0,-23.453201293945312,-0.0,-7.108774724429169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,9.583345672581343e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001009172119665,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,7.453714351868257e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0001009172774502,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0004787070793099,289.5785522460937,294.1499938964844,254.0813140869141,253.2142333984375,255.0067749023437,254.1240234375,287.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210984619334,8.331166867492357e-09,0.0010210901964455,-0.02087720669806,0.0,0.0,0.0,-0.0089429328218102,60.0,-23.453201293945312,-0.0,-7.108774724429169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.582629718352108e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001009096740745,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,7.453158468706533e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.000100909746834,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0004786713398061,289.56402587890625,294.1499938964844,254.0655975341797,253.2006225585937,254.98989868164065,254.10877990722656,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322246891623308e-09,0.0010210138279944,-0.0208538472652435,0.0,0.0,0.0,-0.0089385109022259,60.0,-23.449684143066406,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.582629718352108e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001009096740745,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,7.453158468706533e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.000100909746834,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0004786713398061,289.56402587890625,294.1499938964844,254.0655975341797,253.2006225585937,254.98989868164065,254.10877990722656,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322246891623308e-09,0.0010210138279944,-0.0208538472652435,0.0,0.0,0.0,-0.0089385109022259,60.0,-23.449684143066406,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
