time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,9.58236851147376e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001009069237625,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,7.452954741893336e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,0.000100906996522,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,0.0004786583012901,289.5567626953125,294.1499938964844,254.0577087402344,253.1937866210937,254.98146057128903,254.10108947753903,287.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318988165001429e-09,0.0010209860047325,-0.0208453144878149,0.0,0.0,0.0,-0.008936895057559,60.0,-23.448320388793945,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066772460937,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,7.45280776754953e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001009050029097,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004786488425452,289.54949951171875,294.1499938964844,254.04977416992188,253.1869354248047,254.97303771972656,254.09336853027344,287.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391286432743,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.447154998779297,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001009020052151,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,0.000478634960018,289.534912109375,294.1499938964844,254.0338134765625,253.1731414794922,254.95620727539065,254.07781982421875,287.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.445241928100582,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001009020052151,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0001009020706987,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,0.000478634960018,289.534912109375,294.1499938964844,254.0338134765625,253.1731414794922,254.95620727539065,254.07781982421875,287.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.445241928100582,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,0.0001008996623568,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0004786235513165,289.52032470703125,294.1499938964844,254.0177154541016,253.15924072265625,254.9393920898437,254.0621337890625,287.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.443708419799805,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,0.0001008996623568,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0004786235513165,289.52032470703125,294.1499938964844,254.0177154541016,253.15924072265625,254.9393920898437,254.0621337890625,287.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.443708419799805,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0001008967228699,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004786096105817,289.50567626953125,294.1499938964844,254.0014495849609,253.14523315429688,254.92257690429688,254.0463104248047,287.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44231605529785,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0001008967228699,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0004786096105817,289.50567626953125,294.1499938964844,254.0014495849609,253.14523315429688,254.92257690429688,254.0463104248047,287.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44231605529785,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.580926416674627e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,0.0001008918043226,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0004785862984135,289.4909973144531,294.1499938964844,253.98501586914065,253.131088256836,254.90577697753903,254.03033447265625,287.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.44076919555664,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.580926416674627e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,0.0001008918043226,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0004785862984135,289.4909973144531,294.1499938964844,253.98501586914065,253.131088256836,254.90577697753903,254.03033447265625,287.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.44076919555664,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,7.451589044649154e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0004785706114489,289.483642578125,294.1499938964844,253.9767303466797,253.1239471435547,254.8973693847656,254.02227783203125,287.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.439882278442383,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,9.580189362168312e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0001008839753922,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.451259443769231e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001008840408758,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0004785495111718,289.4762878417969,294.1499938964844,253.9683990478516,253.1167907714844,254.88897705078125,254.0142059326172,287.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.291801023574408e-09,0.0010207535233348,-0.0207741167396307,0.0,0.0,0.0,-0.0089234178885817,60.0,-23.43885803222656,-0.0,-7.104087984544094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,9.57906522671692e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001008721374091,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.450385601259768e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001008722028927,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.000478493340779,289.4615478515625,294.1499938964844,253.9515838623047,253.1023406982422,254.87217712402344,253.9979248046875,287.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277785568111541e-09,0.0010206337319687,-0.0207374133169651,0.0,0.0,0.0,-0.0089164702221751,60.0,-23.4362907409668,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,9.57906522671692e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001008721374091,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.450385601259768e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001008722028927,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.000478493340779,289.4615478515625,294.1499938964844,253.9515838623047,253.1023406982422,254.87217712402344,253.9979248046875,287.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277785568111541e-09,0.0010206337319687,-0.0207374133169651,0.0,0.0,0.0,-0.0089164702221751,60.0,-23.4362907409668,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.577431046636776e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.0001008549297694,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,7.44911449146457e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.000100854995253,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0004784117336384,289.44677734375,294.1499938964844,253.9345703125,253.0877227783203,254.8553924560547,253.9814910888672,287.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020467840135,8.257420525126236e-09,0.0010204595746472,-0.0206840801984071,0.0,0.0,0.0,-0.0089063737541437,60.0,-23.432781219482425,-0.0,-7.099995968928853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.577431046636776e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.0001008549297694,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,7.44911449146457e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.000100854995253,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0004784117336384,289.44677734375,294.1499938964844,253.9345703125,253.0877227783203,254.8553924560547,253.9814910888672,287.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020467840135,8.257420525126236e-09,0.0010204595746472,-0.0206840801984071,0.0,0.0,0.0,-0.0089063737541437,60.0,-23.432781219482425,-0.0,-7.099995968928853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,9.575226431479678e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001008317121886,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,7.447399548254907e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.0001008317776722,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.000478301604744,289.4319763183594,294.1499938964844,253.9173278808593,253.0729217529297,254.83859252929688,253.96487426757807,287.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229943837534393e-09,0.0010202246485278,-0.0206121243536472,0.0,0.0,0.0,-0.0088927531614899,60.0,-23.42810440063477,-0.0,-7.09672676180162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,9.575226431479678e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001008317121886,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,7.447399548254907e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.0001008317776722,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.000478301604744,289.4319763183594,294.1499938964844,253.9173278808593,253.0729217529297,254.83859252929688,253.96487426757807,287.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229943837534393e-09,0.0010202246485278,-0.0206121243536472,0.0,0.0,0.0,-0.0088927531614899,60.0,-23.42810440063477,-0.0,-7.09672676180162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,9.572300768923014e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.00010080091306,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,7.445124356308952e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001008009712677,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0004781555035151,289.4171447753906,294.1499938964844,253.8998413085937,253.0579376220703,254.82179260253903,253.94810485839844,287.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199211537837,8.193493883368319e-09,0.0010199130047112,-0.0205166675150394,0.0,0.0,0.0,-0.0088746827095747,60.0,-23.42207336425781,-0.0,-7.092390319485278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,9.572300768923014e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.00010080091306,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,7.445124356308952e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001008009712677,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0004781555035151,289.4171447753906,294.1499938964844,253.8998413085937,253.0579376220703,254.82179260253903,253.94810485839844,287.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199211537837,8.193493883368319e-09,0.0010199130047112,-0.0205166675150394,0.0,0.0,0.0,-0.0088746827095747,60.0,-23.42207336425781,-0.0,-7.092390319485278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,9.57057491177693e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001007827377179,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,7.443781942129135e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001007827959256,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0004780692979693,289.40972900390625,294.1499938964844,253.8910217285156,253.0503692626953,254.8133850097656,253.9396514892578,287.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171989307470541e-09,0.0010197291849181,-0.0204603504389524,0.0,0.0,0.0,-0.008864021860063,60.0,-23.41847419738769,-0.0,-7.089833076179275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0001007623941404,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,7.442279456881806e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0001007624523481,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0004779727896675,289.4022827148437,294.1499938964844,253.8821258544922,253.0427398681641,254.8049774169922,253.93115234375,287.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147914343226148e-09,0.0010195232462137,-0.0203973017632961,0.0,0.0,0.0,-0.0088520869612693,60.0,-23.414457321166992,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,9.56410585786216e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001007146129268,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,7.438750617438927e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001007146711344,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0004777461581397,289.3874206542969,294.1499938964844,253.8641357421875,253.0273284912109,254.78814697265625,253.9140472412109,287.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190479224547,8.091380898633815e-09,0.0010190398897975,-0.0202492475509643,0.0,0.0,0.0,-0.008824061602354,60.0,-23.40505790710449,-0.0,-7.080250696844814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,9.56410585786216e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001007146129268,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,7.438750617438927e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001007146711344,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0004777461581397,289.3874206542969,294.1499938964844,253.8641357421875,253.0273284912109,254.78814697265625,253.9140472412109,287.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190479224547,8.091380898633815e-09,0.0010190398897975,-0.0202492475509643,0.0,0.0,0.0,-0.008824061602354,60.0,-23.40505790710449,-0.0,-7.080250696844814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,9.558640158502384e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,0.0001006570528261,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,7.43449927540496e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,0.0001006571110337,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0004774731351062,289.3725280761719,294.1499938964844,253.8458709716797,253.0116729736328,254.77130126953125,253.8967742919922,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023271824697531e-09,0.0010184575803577,-0.0200708787888288,0.0,0.0,0.0,-0.0087902974337339,60.0,-23.393728256225582,-0.0,-7.072159036169978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,9.558640158502384e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,0.0001006570528261,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,7.43449927540496e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,0.0001006571110337,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0004774731351062,289.3725280761719,294.1499938964844,253.8458709716797,253.0116729736328,254.77130126953125,253.8967742919922,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023271824697531e-09,0.0010184575803577,-0.0200708787888288,0.0,0.0,0.0,-0.0087902974337339,60.0,-23.393728256225582,-0.0,-7.072159036169978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132568359375,0.0,0.0,9.552232950227336e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,0.0001005895901471,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,7.429515972035006e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,0.0001005896410788,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0004771531093865,289.35760498046875,294.1499938964844,253.8273162841797,252.99578857421875,254.7544403076172,253.8793029785156,287.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943442348334884e-09,0.0010177749209105,-0.0198618117719888,0.0,0.0,0.0,-0.0087507227435708,60.0,-23.380271911621094,-0.0,-7.062681106617674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132568359375,0.0,0.0,9.552232950227336e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,0.0001005895901471,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,7.429515972035006e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,0.0001005896410788,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0004771531093865,289.35760498046875,294.1499938964844,253.8273162841797,252.99578857421875,254.7544403076172,253.8793029785156,287.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943442348334884e-09,0.0010177749209105,-0.0198618117719888,0.0,0.0,0.0,-0.0087507227435708,60.0,-23.380271911621094,-0.0,-7.062681106617674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,9.544831118546426e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0001005116428132,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,7.423759234370664e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0001005117010208,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0004767833743244,289.3426513671875,294.1499938964844,253.8084716796875,252.97964477539065,254.7375640869141,253.86167907714844,287.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.85122100666058e-09,0.0010169864399358,-0.0196202863007783,0.0,0.0,0.0,-0.0087050041183829,60.0,-23.364755630493164,-0.0,-7.05174016957244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,9.544831118546426e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0001005116428132,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,7.423759234370664e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0001005117010208,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,0.0004767833743244,289.3426513671875,294.1499938964844,253.8084716796875,252.97964477539065,254.7375640869141,253.86167907714844,287.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.85122100666058e-09,0.0010169864399358,-0.0196202863007783,0.0,0.0,0.0,-0.0087050041183829,60.0,-23.364755630493164,-0.0,-7.05174016957244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907653808594,0.0,0.0,9.54073402681388e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74334716796875,0.0,0.0,0.0001004684963845,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,7.420572364935651e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001004685545922,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0004765787161886,289.335205078125,294.1499938964844,253.79893493652344,252.9714813232422,254.72911071777344,253.8527984619141,287.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800170287453057e-09,0.001016549882479,-0.0194865856319665,0.0,0.0,0.0,-0.0086796963587403,60.0,-23.35603904724121,-0.0,-7.0456870560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,9.536390280118212e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.000100422752439,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,7.417193410219625e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,0.0001004228106467,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0004763617180287,289.3277282714844,294.1499938964844,253.789306640625,252.9632263183593,254.7206573486328,253.8438720703125,287.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746043806378111e-09,0.0010160870151594,-0.0193448271602392,0.0,0.0,0.0,-0.008652864024043,60.0,-23.34680938720703,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,9.526910434942693e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001003229263005,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,7.409819954773411e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291809082031,0.0,0.0,0.0001003229845082,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0004758881987072,289.312744140625,294.1499938964844,253.7698211669922,252.946533203125,254.7037353515625,253.8258819580078,287.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.62792939923429e-09,0.0010150771122425,-0.0190354827791452,0.0,0.0,0.0,-0.0085943099111318,60.0,-23.32675170898437,-0.0,-7.025283110806414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,9.526910434942693e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001003229263005,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,7.409819954773411e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291809082031,0.0,0.0,0.0001003229845082,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0004758881987072,289.312744140625,294.1499938964844,253.7698211669922,252.946533203125,254.7037353515625,253.8258819580078,287.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.62792939923429e-09,0.0010150771122425,-0.0190354827791452,0.0,0.0,0.0,-0.0085943099111318,60.0,-23.32675170898437,-0.0,-7.025283110806414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.516511636320502e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0001002134304144,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,7.401732727885246e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001002134813461,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.000475368782645,289.2977600097656,294.1499938964844,253.75,252.92955017089844,254.686767578125,253.8077087402344,287.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498369036795793e-09,0.00101396930404,-0.0186961535364389,0.0,0.0,0.0,-0.0085300812497735,60.0,-23.304384231567383,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.516511636320502e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0001002134304144,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,7.401732727885246e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001002134813461,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.000475368782645,289.2977600097656,294.1499938964844,253.75,252.92955017089844,254.686767578125,253.8077087402344,287.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498369036795793e-09,0.00101396930404,-0.0186961535364389,0.0,0.0,0.0,-0.0085300812497735,60.0,-23.304384231567383,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,9.505130583420396e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0001000935735646,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,7.392880070256069e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,0.0001000936317723,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,0.0004748002684209,289.28277587890625,294.1499938964844,253.72999572753903,252.9124298095703,254.6697692871093,253.7893829345703,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356563802574101e-09,0.0010127567220479,-0.0183247458189725,0.0,0.0,0.0,-0.0084597822278738,60.0,-23.27998352050781,-0.0,-6.993197132487694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,9.505130583420396e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0001000935735646,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,7.392880070256069e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,0.0001000936317723,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,0.0004748002684209,289.28277587890625,294.1499938964844,253.72999572753903,252.9124298095703,254.6697692871093,253.7893829345703,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356563802574101e-09,0.0010127567220479,-0.0183247458189725,0.0,0.0,0.0,-0.0084597822278738,60.0,-23.27998352050781,-0.0,-6.993197132487694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,9.492978279013188e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.996560402214528e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,7.383428601315245e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.996566222980618e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0004741932498291,289.2677917480469,294.1499938964844,253.7100067138672,252.8953399658203,254.6527404785156,253.77096557617188,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.2051529187433524e-09,0.0010114620672538,-0.0179281700402498,0.0,0.0,0.0,-0.00838472135365,60.0,-23.25342559814453,-0.0,-6.975326272140593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
