time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,9.492978279013188e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.996560402214528e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,7.383428601315245e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.996566222980618e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0004741932498291,289.2677917480469,294.1499938964844,253.7100067138672,252.8953399658203,254.6527404785156,253.77096557617188,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114691685885,7.2051529187433524e-09,0.0010114620672538,-0.0179281700402498,0.0,0.0,0.0,-0.00838472135365,60.0,-23.25342559814453,-0.0,-6.975326272140593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.486712951911612e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,9.989962563849986e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,7.378555164905265e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.989968384616076e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0004738802963402,289.2602844238281,294.1499938964844,253.6999969482422,252.8867950439453,254.6442108154297,253.76174926757807,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127089585168278e-09,0.0010107945417985,-0.0177237037569284,0.0,0.0,0.0,-0.008346022106707,60.0,-23.239479064941406,-0.0,-6.96612119099882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,9.983267227653414e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,9.983272320823744e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0004735626571346,289.2527770996094,294.1499938964844,253.69000244140625,252.8782653808593,254.6356658935547,253.7525177001953,287.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478676228447065e-09,0.0010101171210408,-0.0175162013620138,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.22525215148925,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5676574707031,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0004729225474875,289.2377624511719,294.1499938964844,253.6699981689453,252.8612060546875,254.6185760498047,253.7340850830078,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888200232424424e-09,0.0010087518021464,-0.0170979816466569,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.196325302124023,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5676574707031,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0004729225474875,289.2377624511719,294.1499938964844,253.6699981689453,252.8612060546875,254.6185760498047,253.7340850830078,287.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888200232424424e-09,0.0010087518021464,-0.0170979816466569,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.196325302124023,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,0.0004722859594039,289.2227478027344,294.1499938964844,253.6499938964844,252.8441772460937,254.60145568847656,253.71568298339844,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729420132245423e-09,0.0010073940502479,-0.0166820790618658,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.16722297668457,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,0.0004722859594039,289.2227478027344,294.1499938964844,253.6499938964844,252.8441772460937,254.60145568847656,253.71568298339844,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729420132245423e-09,0.0010073940502479,-0.0166820790618658,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.16722297668457,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,9.442456939723344e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,9.94335932773538e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,7.344134064624086e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,9.943364420905708e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0004716696275863,289.2077331542969,294.1499938964844,253.6300048828125,252.8271484375,254.5843048095703,253.69729614257807,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.5756897704716274e-09,0.0010060794884338,-0.0162793975323438,0.0,0.0,0.0,-0.0080726696178317,60.0,-23.13873672485352,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,9.442456939723344e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,9.94335932773538e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,7.344134064624086e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,9.943364420905708e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0004716696275863,289.2077331542969,294.1499938964844,253.6300048828125,252.8271484375,254.5843048095703,253.69729614257807,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.5756897704716274e-09,0.0010060794884338,-0.0162793975323438,0.0,0.0,0.0,-0.0080726696178317,60.0,-23.13873672485352,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,9.430655336473136e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,9.930931992130354e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,7.334954716498032e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.930936357704924e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0004710801295004,289.1927185058594,294.1499938964844,253.6100006103516,252.8101348876953,254.567123413086,253.678939819336,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428651389001061e-09,0.0010048220865428,-0.0158942360430955,0.0,0.0,0.0,-0.0079997759312391,60.0,-23.11124610900879,-0.0,-6.884035741450134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,9.430655336473136e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,9.930931992130354e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,7.334954716498032e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.930936357704924e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0004710801295004,289.1927185058594,294.1499938964844,253.6100006103516,252.8101348876953,254.567123413086,253.678939819336,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428651389001061e-09,0.0010048220865428,-0.0158942360430955,0.0,0.0,0.0,-0.0079997759312391,60.0,-23.11124610900879,-0.0,-6.884035741450134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,9.425055759493262e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,9.92503555607982e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,7.330600055865943e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.925039921654388e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,0.0004708004416897,289.1851806640625,294.1499938964844,253.6000061035156,252.8016357421875,254.5585327148437,253.6697692871093,287.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358885862312036e-09,0.0010042255744338,-0.0157114844769239,0.0,0.0,0.0,-0.0079651903361082,60.0,-23.09811782836914,-0.0,-6.875863078903421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,9.419695561518893e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.919390868162736e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,7.326430932153016e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,9.919395961333066e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0004705326864495,289.1776733398437,294.1499938964844,253.58999633789065,252.7931365966797,254.54991149902344,253.6605987548828,287.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292102838756364e-09,0.0010036544408649,-0.0155365448445081,0.0,0.0,0.0,-0.0079320827499032,60.0,-23.085512161254883,-0.0,-6.868044266639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,9.409754420630634e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.908922220347448e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.318698771996424e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.90892731351778e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0004700361168943,289.1626281738281,294.1499938964844,253.57000732421875,252.7761383056641,254.53268432617188,253.6422576904297,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026014642789,6.168246358129181e-09,0.0010025952942669,-0.015212096273899,0.0,0.0,0.0,-0.0078706815838813,60.0,-23.06196594238281,-0.0,-6.853555589714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,9.409754420630634e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.908922220347448e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.318698771996424e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.90892731351778e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0004700361168943,289.1626281738281,294.1499938964844,253.57000732421875,252.7761383056641,254.53268432617188,253.6422576904297,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026014642789,6.168246358129181e-09,0.0010025952942669,-0.015212096273899,0.0,0.0,0.0,-0.0078706815838813,60.0,-23.06196594238281,-0.0,-6.853555589714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,9.40100580919534e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,9.89970940281637e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,7.311894296435639e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,9.8997144959867e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,0.00046959912288,289.1475830078125,294.1499938964844,253.5500030517578,252.7591552734375,254.51541137695312,253.62388610839844,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016692103818,6.059243329303854e-09,0.001001663156785,-0.0149265537038445,0.0,0.0,0.0,-0.0078166434541344,60.0,-23.041168212890625,-0.0,-6.840816979547526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,9.40100580919534e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,9.89970940281637e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,7.311894296435639e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,9.8997144959867e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,0.00046959912288,289.1475830078125,294.1499938964844,253.5500030517578,252.7591552734375,254.51541137695312,253.62388610839844,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016692103818,6.059243329303854e-09,0.001001663156785,-0.0149265537038445,0.0,0.0,0.0,-0.0078166434541344,60.0,-23.041168212890625,-0.0,-6.840816979547526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.393534855917096e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,9.891842637443916e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,7.306083716684952e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,9.891847003018484e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0004692259535659,289.13250732421875,294.1499938964844,253.52999877929688,252.74215698242188,254.4980926513672,253.6054534912109,287.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008731624111,5.966161342740861e-09,0.0010008672252297,-0.0146827148273587,0.0,0.0,0.0,-0.0077704987488687,60.0,-23.02322769165039,-0.0,-6.82994851786134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.393534855917096e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,9.891842637443916e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,7.306083716684952e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,9.891847003018484e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0004692259535659,289.13250732421875,294.1499938964844,253.52999877929688,252.74215698242188,254.4980926513672,253.6054534912109,287.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008731624111,5.966161342740861e-09,0.0010008672252297,-0.0146827148273587,0.0,0.0,0.0,-0.0077704987488687,60.0,-23.02322769165039,-0.0,-6.82994851786134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,9.387509635416792e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,9.885497274808586e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,7.301397272385657e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,9.885501640383154e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0004689249617513,289.117431640625,294.1499938964844,253.509994506836,252.7251739501953,254.4807586669922,253.58694458007807,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002310154959,5.891084953191239e-09,0.0010002251947298,-0.0144860409200191,0.0,0.0,0.0,-0.007733279839158,60.0,-23.008731842041016,-0.0,-6.821188236472153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,9.387509635416792e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,9.885497274808586e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,7.301397272385657e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,9.885501640383154e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0004689249617513,289.117431640625,294.1499938964844,253.509994506836,252.7251739501953,254.4807586669922,253.58694458007807,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002310154959,5.891084953191239e-09,0.0010002251947298,-0.0144860409200191,0.0,0.0,0.0,-0.007733279839158,60.0,-23.008731842041016,-0.0,-6.821188236472153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.38496959861368e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.882822632789612e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,7.299421849893406e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,9.88282699836418e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0004687980981543,289.1098937988281,294.1499938964844,253.5,252.7166748046875,254.4720764160156,253.57765197753903,287.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999603498727,5.859438267918904e-09,0.0009999545291066,-0.0144031383097171,0.0,0.0,0.0,-0.0077175912447273,60.0,-23.00279426574707,-0.0,-6.817497677502615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,9.382828284287824e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,9.880567813524976e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,7.29775638319552e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.880572179099544e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0004686911415774,289.10235595703125,294.1499938964844,253.4900054931641,252.7081756591797,254.46337890625,253.56832885742188,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.8327587204587425e-09,0.0009997263550758,-0.0143332462757825,0.0,0.0,0.0,-0.0077043646015226,60.0,-22.997737884521484,-0.0,-6.814386210862723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.37971635721624e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.87729144981131e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,7.295336399693042e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,9.877295815385878e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.0004685356980189,289.0872497558594,294.1499938964844,253.47000122070312,252.691162109375,254.44595336914065,253.549560546875,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994006250053,5.793989288349621e-09,0.0009993948042392,-0.014231682755053,0.0,0.0,0.0,-0.0076851448975503,60.0,-22.99021339416504,-0.0,-6.80986715906329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.37971635721624e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.87729144981131e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,7.295336399693042e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,9.877295815385878e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,0.0004685356980189,289.0872497558594,294.1499938964844,253.47000122070312,252.691162109375,254.44595336914065,253.549560546875,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994006250053,5.793989288349621e-09,0.0009993948042392,-0.014231682755053,0.0,0.0,0.0,-0.0076851448975503,60.0,-22.99021339416504,-0.0,-6.80986715906329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,9.377930109621956e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.875409887172282e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,7.293946691788733e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962707519531,0.0,0.0,9.87541425274685e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,0.0004684464947786,289.0721130371094,294.1499938964844,253.4499969482422,252.6741485595703,254.42849731445312,253.53062438964844,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771728872616677e-09,0.000999204465188,-0.014173368923366,0.0,0.0,0.0,-0.0076741091907024,60.0,-22.98634147644043,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,9.377930109621956e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.875409887172282e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,7.293946691788733e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962707519531,0.0,0.0,9.87541425274685e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,0.0004684464947786,289.0721130371094,294.1499938964844,253.4499969482422,252.6741485595703,254.42849731445312,253.53062438964844,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771728872616677e-09,0.000999204465188,-0.014173368923366,0.0,0.0,0.0,-0.0076741091907024,60.0,-22.98634147644043,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,9.377517562825231e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,7.293625822057948e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.874979878077284e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0004684258892666,289.0569763183594,294.1499938964844,253.42999267578125,252.6571350097656,254.41099548339844,253.51150512695312,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766584987298984e-09,0.0009991603437811,-0.0141598926857113,0.0,0.0,0.0,-0.0076715592294931,60.0,-22.98565673828125,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,9.377517562825231e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,7.293625822057948e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.874979878077284e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0004684258892666,289.0569763183594,294.1499938964844,253.42999267578125,252.6571350097656,254.41099548339844,253.51150512695312,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766584987298984e-09,0.0009991603437811,-0.0141598926857113,0.0,0.0,0.0,-0.0076715592294931,60.0,-22.98565673828125,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.37843506108038e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,9.87594175967388e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,7.294339593499899e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,9.875946125248448e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0004684716986957,289.04180908203125,294.1499938964844,253.4100036621093,252.6400909423828,254.39344787597656,253.49220275878903,287.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.778009626311586e-09,0.0009992580162361,-0.0141898216679692,0.0,0.0,0.0,-0.0076772226020693,60.0,-22.98833274841309,-0.0,-6.80800482655286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.37843506108038e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,9.87594175967388e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,7.294339593499899e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,9.875946125248448e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0004684716986957,289.04180908203125,294.1499938964844,253.4100036621093,252.6400909423828,254.39344787597656,253.49220275878903,287.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.778009626311586e-09,0.0009992580162361,-0.0141898216679692,0.0,0.0,0.0,-0.0076772226020693,60.0,-22.98833274841309,-0.0,-6.80800482655286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.37931181397289e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,9.876865078695118e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,7.295021350728348e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.876869444269688e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0004685154999606,289.0342102050781,294.1499938964844,253.3999938964844,252.63156127929688,254.3846435546875,253.4824676513672,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931556338639e-09,0.0009993513813242,-0.0142184337601065,0.0,0.0,0.0,-0.0076826368458569,60.0,-22.99085235595703,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.380467963637784e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,7.295920659089461e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,9.87808671197854e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.000468573271064,289.026611328125,294.1499938964844,253.38999938964844,252.6230316162109,254.37583923339844,253.47267150878903,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033360339493364e-09,0.0009994745487347,-0.0142561690881848,0.0,0.0,0.0,-0.0076897777616977,60.0,-22.99407386779785,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.38352313823998e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,7.298296986846253e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.881304140435532e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.000468725891551,289.0113830566406,294.1499938964844,253.3699951171875,252.6059417724609,254.3582000732422,253.45294189453125,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413953674119065e-09,0.0009997999295592,-0.0143558727577328,0.0,0.0,0.0,-0.0077086454257369,60.0,-23.00235748291016,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.38352313823998e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,7.298296986846253e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.881304140435532e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.000468725891551,289.0113830566406,294.1499938964844,253.3699951171875,252.6059417724609,254.3582000732422,253.45294189453125,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8413953674119065e-09,0.0009997999295592,-0.0143558727577328,0.0,0.0,0.0,-0.0077086454257369,60.0,-23.00235748291016,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.387444151798265e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,9.885428880807012e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,7.301346340682358e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,9.88543324638158e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,0.0004689217603299,288.99615478515625,294.1499938964844,253.3500061035156,252.58883666992188,254.3404998779297,253.43299865722656,287.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.8902451804954126e-09,0.0010002176277339,-0.0144838411360979,0.0,0.0,0.0,-0.0077328621409833,60.0,-23.013050079345703,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.387444151798265e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,9.885428880807012e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,7.301346340682358e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,9.88543324638158e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,0.0004689217603299,288.99615478515625,294.1499938964844,253.3500061035156,252.58883666992188,254.3404998779297,253.43299865722656,287.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.8902451804954126e-09,0.0010002176277339,-0.0144838411360979,0.0,0.0,0.0,-0.0077328621409833,60.0,-23.013050079345703,-0.0,-6.821090181574618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,7.304832979571074e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.890153887681664e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0004691456852015,288.9808654785156,294.1499938964844,253.3300018310547,252.5717163085937,254.32276916503903,253.4128570556641,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.025510787963867,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,7.304832979571074e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.890153887681664e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0004691456852015,288.9808654785156,294.1499938964844,253.3300018310547,252.5717163085937,254.32276916503903,253.4128570556641,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.025510787963867,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
