time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.89520995062776e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0004693857335951,288.965576171875,294.1499938964844,253.3099975585937,252.5545654296875,254.3049774169922,253.3925628662109,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959729549204e-09,0.0010012071579694,-0.014786971732974,0.0,0.0,0.0,-0.0077902264893054,60.0,-23.039072036743164,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.89520995062776e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0004693857335951,288.965576171875,294.1499938964844,253.3099975585937,252.5545654296875,254.3049774169922,253.3925628662109,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959729549204e-09,0.0010012071579694,-0.014786971732974,0.0,0.0,0.0,-0.0077902264893054,60.0,-23.039072036743164,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,9.399177361046895e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,9.897788550006226e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0004695078532677,288.9579162597656,294.1499938964844,253.3000030517578,252.5459747314453,254.2960662841797,253.38235473632807,287.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.04610061645508,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.312362140510231e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0004696292453445,288.95025634765625,294.1499938964844,253.2899932861328,252.5373687744141,254.28713989257807,253.37213134765625,286.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.05317497253418,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0004698636184912,288.9349060058594,294.1499938964844,253.2700042724609,252.5201568603516,254.2692413330078,253.35159301757807,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.06714057922364,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0004698636184912,288.9349060058594,294.1499938964844,253.2700042724609,252.5201568603516,254.2692413330078,253.35159301757807,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.0010022262576967,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.06714057922364,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0004700828285422,288.91949462890625,294.1499938964844,253.25,252.50289916992188,254.2513122558593,253.3309936523437,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.08061790466309,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,0.0004700828285422,288.91949462890625,294.1499938964844,253.25,252.50289916992188,254.2513122558593,253.3309936523437,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.08061790466309,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420349121094,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0004702752339653,288.90411376953125,294.1499938964844,253.22999572753903,252.485595703125,254.2333374023437,253.31036376953125,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680862858891,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.093095779418945,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420349121094,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0004702752339653,288.90411376953125,294.1499938964844,253.22999572753903,252.485595703125,254.2333374023437,253.31036376953125,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794280277976e-09,0.0010031041456386,-0.0153680862858891,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.093095779418945,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977600097656,0.0,0.0,0.0004704362072516,288.888671875,294.1499938964844,253.2100067138672,252.46826171875,254.2153167724609,253.28973388671875,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1041202545166,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977600097656,0.0,0.0,0.0004704362072516,288.888671875,294.1499938964844,253.2100067138672,252.46826171875,254.2153167724609,253.28973388671875,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1041202545166,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,0.0004705030296463,288.8809509277344,294.1499938964844,253.1999969482422,252.45957946777344,254.206298828125,253.2794342041016,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.109037399291992,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,9.919943113345651e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,0.0004705588216893,288.8731994628906,294.1499938964844,253.19000244140625,252.4508819580078,254.197265625,253.2691345214844,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.113468170166016,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968078613281,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,0.0004706364416051,288.85772705078125,294.1499938964844,253.1699981689453,252.4334716796875,254.17916870117188,253.24859619140625,286.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178742237823834e-09,0.0010038744658231,-0.0156040545552968,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.12091445922852,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968078613281,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,0.0004706364416051,288.85772705078125,294.1499938964844,253.1699981689453,252.4334716796875,254.17916870117188,253.24859619140625,286.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178742237823834e-09,0.0010038744658231,-0.0156040545552968,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.12091445922852,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,9.422463335795328e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.92230634437874e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,7.328583888011053e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.922309982357548e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0004706711042672,288.8422546386719,294.1499938964844,253.1499938964844,252.4160003662109,254.1610412597656,253.2281494140625,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039546759799,6.326514867538435e-09,0.0010039483895525,-0.0156266875565052,0.0,0.0,0.0,-0.0079491408541798,60.0,-23.12607383728028,-0.0,-6.872073043950877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,9.422463335795328e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.92230634437874e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,7.328583888011053e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.922309982357548e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0004706711042672,288.8422546386719,294.1499938964844,253.1499938964844,252.4160003662109,254.1610412597656,253.2281494140625,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039546759799,6.326514867538435e-09,0.0010039483895525,-0.0156266875565052,0.0,0.0,0.0,-0.0079491408541798,60.0,-23.12607383728028,-0.0,-6.872073043950877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,9.423014125786722e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.92288623820059e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,7.329011714318767e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,9.922889876179396e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.000470698607387,288.82672119140625,294.1499938964844,253.1300048828125,252.39846801757807,254.1428680419922,253.2077789306641,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040133493021,6.333372493116941e-09,0.0010040069464594,-0.0156446527689695,0.0,0.0,0.0,-0.0079525401815772,60.0,-23.12993049621582,-0.0,-6.872875957242286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,9.423014125786722e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.92288623820059e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,7.329011714318767e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,9.922889876179396e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.000470698607387,288.82672119140625,294.1499938964844,253.1300048828125,252.39846801757807,254.1428680419922,253.2077789306641,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040133493021,6.333372493116941e-09,0.0010040069464594,-0.0156446527689695,0.0,0.0,0.0,-0.0079525401815772,60.0,-23.12993049621582,-0.0,-6.872875957242286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,9.424299787497148e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,9.924239566316828e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,7.330011430894956e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,9.924243204295637e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.000470762810437,288.8111877441406,294.1499938964844,253.1100006103516,252.3809051513672,254.1246795654297,253.1874389648437,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349381020953615e-09,0.0010041438508778,-0.0156865864992141,0.0,0.0,0.0,-0.0079604759812355,60.0,-23.13468360900879,-0.0,-6.874750368979221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,9.424299787497148e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,9.924239566316828e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,7.330011430894956e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,9.924243204295637e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.000470762810437,288.8111877441406,294.1499938964844,253.1100006103516,252.3809051513672,254.1246795654297,253.1874389648437,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349381020953615e-09,0.0010041438508778,-0.0156865864992141,0.0,0.0,0.0,-0.0079604759812355,60.0,-23.13468360900879,-0.0,-6.874750368979221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,9.42525948630646e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957092285156,0.0,0.0,9.925250196829438e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14385986328125,0.0,0.0,7.330757944146171e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,9.925253834808244e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,0.0004708107735496,288.8034362792969,294.1499938964844,253.1000061035156,252.37210083007807,254.1155548095703,253.17727661132807,286.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361336790661198e-09,0.0010042460635304,-0.0157179050147533,0.0,0.0,0.0,-0.0079664029181003,60.0,-23.1377067565918,-0.0,-6.876150138168668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15411376953125,0.0,0.0,9.42640981520526e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,9.9264616437722e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,7.331652886932716e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,9.926465281751008e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,0.0004708682536147,288.795654296875,294.1499938964844,253.08999633789065,252.36328125,254.1064453125,253.1671142578125,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375671990355158e-09,0.0010043686488643,-0.0157554559409618,0.0,0.0,0.0,-0.0079735089093446,60.0,-23.14118385314941,-0.0,-6.87782915065327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.429258352611214e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,9.929461521096528e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134948730469,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,0.0004710105422418,288.7800598144531,294.1499938964844,253.07000732421875,252.3456268310547,254.08816528320312,253.14675903320312,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411158715025067e-09,0.001004672027193,-0.0158484131097793,0.0,0.0,0.0,-0.0079911015927791,60.0,-23.149471282958984,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,9.429258352611214e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,9.929461521096528e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134948730469,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,0.0004710105422418,288.7800598144531,294.1499938964844,253.07000732421875,252.3456268310547,254.08816528320312,253.14675903320312,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411158715025067e-09,0.001004672027193,-0.0158484131097793,0.0,0.0,0.0,-0.0079911015927791,60.0,-23.149471282958984,-0.0,-6.881986536200202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.336583803407848e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0004711849323939,288.76446533203125,294.1499938964844,253.0500030517578,252.3279266357422,254.0698699951172,253.1263732910156,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454649259524103e-09,0.0010050439741462,-0.0159623362123966,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.15949249267578,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.336583803407848e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0004711849323939,288.76446533203125,294.1499938964844,253.0500030517578,252.3279266357422,254.0698699951172,253.1263732910156,286.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454649259524103e-09,0.0010050439741462,-0.0159623362123966,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.15949249267578,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,9.937332652043553e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0004713839152827,288.7488708496094,294.1499938964844,253.02999877929688,252.3101959228516,254.051513671875,253.1059112548828,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042771169032684e-09,0.0010054683079943,-0.0160923358052968,0.0,0.0,0.0,-0.0080372644588351,60.0,-23.1709098815918,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,9.937332652043553e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,0.0004713839152827,288.7488708496094,294.1499938964844,253.02999877929688,252.3101959228516,254.051513671875,253.1059112548828,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042771169032684e-09,0.0010054683079943,-0.0160923358052968,0.0,0.0,0.0,-0.0080372644588351,60.0,-23.1709098815918,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0004715994873549,288.73321533203125,294.1499938964844,253.009994506836,252.2924194335937,254.0331420898437,253.0854034423828,286.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.183368682861328,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0004715994873549,288.73321533203125,294.1499938964844,253.009994506836,252.2924194335937,254.0331420898437,253.0854034423828,286.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.183368682861328,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.000471710547572,288.7253723144531,294.1499938964844,253.0,252.2835235595703,254.02392578125,253.0751342773437,286.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.189855575561523,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.445509203942493e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06011962890625,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,0.0004718223062809,288.7175598144531,294.1499938964844,252.9900054931641,252.2746124267578,254.01470947265625,253.0648498535156,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.19643211364746,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,0.0004720436118077,288.7018737792969,294.1499938964844,252.97000122070312,252.2567901611328,253.9962615966797,253.0442657470703,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.209657669067383,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,0.0004720436118077,288.7018737792969,294.1499938964844,252.97000122070312,252.2567901611328,253.9962615966797,253.0442657470703,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.209657669067383,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.955675341188908e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0004722538578789,288.6861572265625,294.1499938964844,252.9499969482422,252.23892211914065,253.977767944336,253.023666381836,286.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.22258758544922,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.955675341188908e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0004722538578789,288.6861572265625,294.1499938964844,252.9499969482422,252.23892211914065,253.977767944336,253.023666381836,286.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.22258758544922,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,7.35623762011528e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,0.0004724472237285,288.67041015625,294.1499938964844,252.92999267578125,252.22105407714844,253.9592437744141,253.0030517578125,286.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.234907150268555,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
