time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,0.0001003292709356,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0004759186413139,287.715576171875,294.1499938964844,251.74774169921875,251.1674041748047,252.85601806640625,251.849365234375,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54662704467773,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,0.0001003292709356,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0004759186413139,287.715576171875,294.1499938964844,251.74774169921875,251.1674041748047,252.85601806640625,251.849365234375,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54662704467773,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,0.0004756219568662,287.6991882324219,294.1499938964844,251.70909118652344,251.1302947998047,252.8357086181641,251.81581115722656,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54690933227539,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.521570609649645e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,0.0004756219568662,287.6991882324219,294.1499938964844,251.70909118652344,251.1302947998047,252.8357086181641,251.81581115722656,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54690933227539,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,7.400897447951138e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,0.0004753157263621,287.6827697753906,294.1499938964844,251.6694793701172,251.09217834472656,252.8150787353516,251.7810516357422,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.5473690032959,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,7.400897447951138e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,0.0004753157263621,287.6827697753906,294.1499938964844,251.6694793701172,251.09217834472656,252.8150787353516,251.7810516357422,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.5473690032959,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.512310498394072e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.000100169207144,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001001692216959,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,0.0004751594387926,287.674560546875,294.1499938964844,251.6493530273437,251.0727996826172,252.8046112060547,251.76319885253903,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.54767608642578,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,9.509157825959846e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,0.0001001360069494,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,7.396012370008975e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.000475001957966,287.6663818359375,294.1499938964844,251.6290283203125,251.05322265625,252.7940826416016,251.74513244628903,285.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.548019409179688,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004746828926727,287.64996337890625,294.1499938964844,251.587890625,251.0135498046875,252.77273559570312,251.70828247070312,285.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.54885673522949,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004746828926727,287.64996337890625,294.1499938964844,251.587890625,251.0135498046875,252.77273559570312,251.70828247070312,285.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.54885673522949,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.0004743610043078,287.6335754394531,294.1499938964844,251.5461883544922,250.97332763671875,252.7510528564453,251.670654296875,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.549882888793945,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,0.0004743610043078,287.6335754394531,294.1499938964844,251.5461883544922,250.97332763671875,252.7510528564453,251.670654296875,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.549882888793945,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,0.0004740384756587,287.6172180175781,294.1499938964844,251.50408935546875,250.93267822265625,252.72900390625,251.63229370117188,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.551136016845703,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,9.489869989920408e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,0.0004740384756587,287.6172180175781,294.1499938964844,251.50408935546875,250.93267822265625,252.72900390625,251.63229370117188,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.551136016845703,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.483444591751322e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,9.986524673877284e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,0.0004737175186164,287.600830078125,294.1499938964844,251.4617156982422,250.8917694091797,252.7066192626953,251.59336853027344,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.5526123046875,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.483444591751322e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,9.986524673877284e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,0.0004737175186164,287.600830078125,294.1499938964844,251.4617156982422,250.8917694091797,252.7066192626953,251.59336853027344,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.5526123046875,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.480259905103594e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.983169729821384e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.37353548174724e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.983171185012908e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,0.0004735584370791,287.5926513671875,294.1499938964844,251.4404754638672,250.8712615966797,252.6952972412109,251.57373046875,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.553449630737305,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,9.979845344787464e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,7.371080573648214e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.979846799978986e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.0004734007525257,287.5844421386719,294.1499938964844,251.41921997070312,250.8507232666016,252.6838836669922,251.55398559570312,285.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.55435562133789,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,0.000473090854939,287.5680847167969,294.1499938964844,251.3767242431641,250.8097076416016,252.66082763671875,251.51426696777344,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.55638885498047,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,0.000473090854939,287.5680847167969,294.1499938964844,251.3767242431641,250.8097076416016,252.66082763671875,251.51426696777344,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.55638885498047,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,0.0004727894847746,287.5517272949219,294.1499938964844,251.3343811035156,250.76885986328125,252.637435913086,251.47430419921875,285.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.5587158203125,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,0.0004727894847746,287.5517272949219,294.1499938964844,251.3343811035156,250.76885986328125,252.637435913086,251.47430419921875,285.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.5587158203125,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0004725000180769,287.5353698730469,294.1499938964844,251.2923278808593,250.72830200195312,252.6137237548828,251.4342193603516,285.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.5613956451416,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0004725000180769,287.5353698730469,294.1499938964844,251.2923278808593,250.72830200195312,252.6137237548828,251.4342193603516,285.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.5613956451416,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.955024142982438e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004722232697531,287.5190124511719,294.1499938964844,251.25070190429688,250.68820190429688,252.58970642089844,251.3941345214844,285.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.564395904541016,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.955024142982438e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,0.0004722232697531,287.5190124511719,294.1499938964844,251.25070190429688,250.68820190429688,252.58970642089844,251.3941345214844,285.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.564395904541016,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,9.45087376749143e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.9522243544925e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.350679516093805e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,9.952225809684025e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,0.0004720905562862,287.5108337402344,294.1499938964844,251.2301025390625,250.6683654785156,252.5775756835937,251.37413024902344,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.566041946411133,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.448304626857862e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.949519153451548e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,7.34868153813295e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,9.94952060864307e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,0.0004719622083939,287.502685546875,294.1499938964844,251.20965576171875,250.64871215820312,252.5653686523437,251.35415649414065,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.567777633666992,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0004717186675406,287.486328125,294.1499938964844,251.1693115234375,250.6099395751953,252.540771484375,251.3144073486328,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.571495056152344,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,0.0004717186675406,287.486328125,294.1499938964844,251.1693115234375,250.6099395751953,252.540771484375,251.3144073486328,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.571495056152344,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0004714926471933,287.4700012207031,294.1499938964844,251.1298065185547,250.5720672607422,252.51593017578125,251.2749786376953,285.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.57554817199707,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0004714926471933,287.4700012207031,294.1499938964844,251.1298065185547,250.5720672607422,252.51593017578125,251.2749786376953,285.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.57554817199707,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.434812818653882e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.338188152061775e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.935312846209854e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,0.0004712882800959,287.4536437988281,294.1499938964844,251.09130859375,250.5352020263672,252.49082946777344,251.23602294921875,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.48018927407179e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.57991981506348,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.434812818653882e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.338188152061775e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.935312846209854e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,0.0004712882800959,287.4536437988281,294.1499938964844,251.09130859375,250.5352020263672,252.49082946777344,251.23602294921875,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.48018927407179e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.57991981506348,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.931387467077002e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0004711020737886,287.43731689453125,294.1499938964844,251.053939819336,250.49952697753903,252.46554565429688,251.1975860595703,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.584545135498047,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.931387467077002e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0004711020737886,287.43731689453125,294.1499938964844,251.053939819336,250.49952697753903,252.46554565429688,251.1975860595703,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.584545135498047,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.429383499082178e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.929595398716629e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0004710170906037,287.4291381835937,294.1499938964844,251.0357208251953,250.482162475586,252.45281982421875,251.1786193847656,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.58694076538086,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,0.0004709376371465,287.42095947265625,294.1499938964844,251.0178375244141,250.4651641845703,252.44004821777344,251.1598358154297,285.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.58938217163086,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0004707950574811,287.4046325683594,294.1499938964844,250.983139038086,250.4322509765625,252.41441345214844,251.1228942871093,285.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59434509277344,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
