time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0004707950574811,287.4046325683594,294.1499938964844,250.983139038086,250.4322509765625,252.41441345214844,251.1228942871093,285.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59434509277344,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.050000000745058,0.0004706727922894,287.3883056640625,291.1499938964844,250.9499969482422,250.40093994140625,252.38864135742188,251.0867614746093,285.3665466308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.599348068237305,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.050000000745058,0.0004706727922894,287.3883056640625,291.1499938964844,250.9499969482422,250.40093994140625,252.38864135742188,251.0867614746093,285.3665466308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.599348068237305,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.6346790194511414,0.050000000745058,0.0317636094987392,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.6346790194511414,0.050000000745058,0.2039988934993744,285.83721923828125,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.10406494140625,285.095947265625,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097643375397,2.2939030941415695e-07,0.4351095259189605,-0.1266679614782333,0.0,0.0,0.0,10.18959140777588,60.0,-903.408447265625,-0.0,12.280266761779783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.63185054063797,0.050000000745058,0.0452341586351394,289.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.63185054063797,0.050000000745058,0.0476337485015392,289.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.63185054063797,0.050000000745058,0.0351821258664131,289.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.63185054063797,0.050000000745058,0.0476337485015392,290.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.63185054063797,0.050000000745058,0.225953996181488,284.6815795898437,291.1499938964844,250.9181671142578,250.3710327148437,279.1747741699219,290.1826171875,284.2155456542969,1.0,0.1210902631282806,0.1842004805803299,0.1842004805803299,1.0,1.0,-0.4819769561290741,0.0207049585878849,0.4612720012664795,-0.1175156161189079,0.0,0.0,0.0,12.509296417236328,60.0,-1520.221923828125,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0807800292969,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.803995194656625e-21,-7.337359413016015e-21,2.5333638144626066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3428649902344,291.1499938964844,250.8872833251953,250.3422241210937,279.208251953125,290.58917236328125,283.2203369140625,1.0,0.1405974328517913,0.1942583173513412,0.1942583173513412,1.0,1.0,-0.486716628074646,0.0231760591268539,0.4635405838489532,-0.1164472997188568,0.0,0.0,1.0,20.02035903930664,60.0,-121.72064208984376,-6365.51318359375,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6459350585937,306.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,3183.46435546875,18000.0,0.0,0.0,0.0057293442077934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210417926311493,0.3210431933403015,-1.390148668178881e-06,0.0,5.814556061523035e-06,0.0,0.0,5.388102054595947,0.0,0.0,0.0,0.2248150110244751,4.0,0.0,1.0
540240,289.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917236328125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3428649902344,291.1499938964844,250.8872833251953,250.3422241210937,279.208251953125,290.58917236328125,283.2203369140625,1.0,0.1405974328517913,0.1942583173513412,0.1942583173513412,1.0,1.0,-0.486716628074646,0.0231760591268539,0.4635405838489532,-0.1164472997188568,0.0,0.0,1.0,20.02035903930664,60.0,-121.72064208984376,-6365.51318359375,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6459350585937,306.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,3183.46435546875,18000.0,0.0,0.0,0.0057293442077934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210417926311493,0.3210431933403015,-1.390148668178881e-06,0.0,5.814556061523035e-06,0.0,0.0,5.388102054595947,0.0,0.0,0.0,0.2248150110244751,4.0,0.0,1.0
540300,289.7146911621094,297.1499938964844,293.1499938964844,0.0007334852125495,-70.35620880126953,284.4453125,0.5495008826255798,0.050000000745058,0.0458160750567913,289.773193359375,297.1499938964844,293.1499938964844,0.0006813277723267,-68.82011413574219,284.3572692871094,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761108398437,0.5495008826255798,0.050000000745058,0.2288607805967331,283.7841796875,291.1499938964844,250.8721923828125,250.3282165527344,279.1909484863281,290.5805053710937,284.48492431640625,1.0,0.1490043997764587,0.1949970424175262,0.1949970424175262,1.0,1.0,-0.4881795942783355,0.0234103146940469,0.4647692739963531,-0.1167147830128669,0.0,0.0,1.0,23.686857223510746,60.0,2313.027099609375,-7402.66845703125,26.34193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10565185546875,307.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,6463.04931640625,19080.0,0.0,0.0,0.0257622096687555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092331886291504,0.809238612651825,-5.438236712507205e-06,0.0,2.614536788314581e-05,0.0,0.0,59.19601440429688,0.0,0.0,0.0,0.4807670414447784,4.0,0.0,1.0
540360,289.7230529785156,297.1499938964844,293.1499938964844,0.0014591758372262,-133.97573852539062,287.1415405273437,0.532677173614502,0.050000000745058,0.0459472946822643,289.7764587402344,297.1499938964844,293.1499938964844,0.0014124334556981,-136.56356811523438,287.05938720703125,0.532677173614502,0.050000000745058,0.0483847148716449,289.6757507324219,297.1499938964844,293.1499938964844,0.001087418408133,-77.65528106689453,286.26495361328125,0.532677173614502,0.050000000745058,0.0357367843389511,289.43218994140625,297.1499938964844,293.1499938964844,0.0010052176658064,-97.19124603271484,286.4489440917969,0.532677173614502,0.050000000745058,0.0483847148716449,290.583740234375,297.1499938964844,293.1499938964844,0.0010107092093676,-463.5520629882813,286.47662353515625,0.532677173614502,0.050000000745058,0.229516252875328,285.2196655273437,291.1499938964844,250.8573303222656,250.31446838378903,279.1805419921875,290.5815124511719,285.8731384277344,1.0,0.1565743535757064,0.1957124173641204,0.1957124173641204,0.999552607536316,1.0,-0.4895778298377991,0.0236295331269502,0.4659482836723327,-0.1169940307736396,0.0,0.0,1.0,27.19405937194824,60.0,2824.417724609375,-7418.2333984375,29.375926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8678894042969,307.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,11652.0048828125,19080.0,0.0,0.0,0.0455049648880958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975555181503296,1.0975654125213623,-9.95018763205735e-06,0.0,4.618175444193184e-05,0.0,0.0,147.02626037597656,0.0,0.0,0.0,0.612564742565155,4.0,0.0,1.0
540420,289.7718200683594,297.1499938964844,293.1499938964844,0.0027365542482584,-237.47222900390625,291.04278564453125,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8074645996094,297.1499938964844,293.1499938964844,0.0027133738622069,-247.962631225586,290.9998474121094,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7192077636719,297.1499938964844,293.1499938964844,0.002298928098753,-155.24586486816406,290.3401184082031,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4760437011719,297.1499938964844,293.1499938964844,0.0025198003277182,-230.3404998779297,290.6620788574219,0.5097681879997253,0.050000000745058,0.0486366897821426,290.616943359375,297.1499938964844,293.1499938964844,0.0019901653286069,-863.2367553710938,289.9470520019531,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1398010253906,291.1499938964844,250.82830810546875,250.28775024414065,279.1751403808594,290.6105651855469,287.4813537597656,1.0,0.1694207042455673,0.1978480219841003,0.1978480219841003,0.9986578822135924,1.0,-0.4921275377273559,0.0242043416947126,0.4679231941699981,-0.1173891574144363,0.0,0.0,1.0,33.589088439941406,60.0,2340.8916015625,-7137.8408203125,34.95186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0538635253906,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,16817.396484375,19080.0,0.0,0.0,0.0846910700201988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189929723739624,1.3190072774887085,-1.4367815310833976e-05,0.0,8.595066901762038e-05,0.0,0.0,255.14254760742188,0.0,0.0,0.0,0.7238375544548035,4.0,0.0,1.0
540480,289.7718200683594,297.1499938964844,293.1499938964844,0.0027365542482584,-237.47222900390625,291.04278564453125,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8074645996094,297.1499938964844,293.1499938964844,0.0027133738622069,-247.962631225586,290.9998474121094,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7192077636719,297.1499938964844,293.1499938964844,0.002298928098753,-155.24586486816406,290.3401184082031,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4760437011719,297.1499938964844,293.1499938964844,0.0025198003277182,-230.3404998779297,290.6620788574219,0.5097681879997253,0.050000000745058,0.0486366897821426,290.616943359375,297.1499938964844,293.1499938964844,0.0019901653286069,-863.2367553710938,289.9470520019531,0.5097681879997253,0.050000000745058,0.2307115048170089,287.1398010253906,291.1499938964844,250.82830810546875,250.28775024414065,279.1751403808594,290.6105651855469,287.4813537597656,1.0,0.1694207042455673,0.1978480219841003,0.1978480219841003,0.9986578822135924,1.0,-0.4921275377273559,0.0242043416947126,0.4679231941699981,-0.1173891574144363,0.0,0.0,1.0,33.589088439941406,60.0,2340.8916015625,-7137.8408203125,34.95186233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0538635253906,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,16817.396484375,19080.0,0.0,0.0,0.0846910700201988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189929723739624,1.3190072774887085,-1.4367815310833976e-05,0.0,8.595066901762038e-05,0.0,0.0,255.14254760742188,0.0,0.0,0.0,0.7238375544548035,4.0,0.0,1.0
540540,289.8351745605469,297.1499938964844,293.1499938964844,0.003859331831336,-320.19854736328125,293.7893371582031,0.4955895841121673,0.050000000745058,0.0463909618556499,289.85235595703125,297.1499938964844,293.1499938964844,0.0038643914740532,-337.60894775390625,293.7897644042969,0.4955895841121673,0.050000000745058,0.0488519184291362,289.775146484375,297.1499938964844,293.1499938964844,0.0034741919953376,-224.92486572265625,293.2174072265625,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5317077636719,297.1499938964844,293.1499938964844,0.0037911185063421,-331.4497375488281,293.65643310546875,0.4955895841121673,0.050000000745058,0.0488519184291362,290.663818359375,297.1499938964844,293.1499938964844,0.0028328287880867,-1181.2340087890625,292.34600830078125,0.4955895841121673,0.050000000745058,0.2317324578762054,288.3465881347656,291.1499938964844,250.8002014160156,250.2620391845703,279.1768798828125,290.656005859375,288.6072692871094,1.0,0.1796004325151443,0.2005999386310577,0.2005999386310577,0.9977630972862244,1.0,-0.4943054318428039,0.0249018669128417,0.4694035649299621,-0.1176070645451545,0.0,0.0,1.0,39.05073165893555,60.0,1751.5181884765625,-6939.0498046875,39.75872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05517578125,304.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18439.2890625,20160.0,0.0,0.0,0.1213127076625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811323642730713,1.381148099899292,-1.5753472325741313e-05,0.0,0.0001231169735547,0.0,0.0,292.92852783203125,0.0,0.0,0.0,0.7700262665748596,4.0,0.0,1.0
540600,289.8351745605469,297.1499938964844,293.1499938964844,0.003859331831336,-320.19854736328125,293.7893371582031,0.4955895841121673,0.050000000745058,0.0463909618556499,289.85235595703125,297.1499938964844,293.1499938964844,0.0038643914740532,-337.60894775390625,293.7897644042969,0.4955895841121673,0.050000000745058,0.0488519184291362,289.775146484375,297.1499938964844,293.1499938964844,0.0034741919953376,-224.92486572265625,293.2174072265625,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5317077636719,297.1499938964844,293.1499938964844,0.0037911185063421,-331.4497375488281,293.65643310546875,0.4955895841121673,0.050000000745058,0.0488519184291362,290.663818359375,297.1499938964844,293.1499938964844,0.0028328287880867,-1181.2340087890625,292.34600830078125,0.4955895841121673,0.050000000745058,0.2317324578762054,288.3465881347656,291.1499938964844,250.8002014160156,250.2620391845703,279.1768798828125,290.656005859375,288.6072692871094,1.0,0.1796004325151443,0.2005999386310577,0.2005999386310577,0.9977630972862244,1.0,-0.4943054318428039,0.0249018669128417,0.4694035649299621,-0.1176070645451545,0.0,0.0,1.0,39.05073165893555,60.0,1751.5181884765625,-6939.0498046875,39.75872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05517578125,304.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18439.2890625,20160.0,0.0,0.0,0.1213127076625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811323642730713,1.381148099899292,-1.5753472325741313e-05,0.0,0.0001231169735547,0.0,0.0,292.92852783203125,0.0,0.0,0.0,0.7700262665748596,4.0,0.0,1.0
540660,289.9002990722656,297.1499938964844,293.1499938964844,0.0048740268684923,-385.59027099609375,295.9473571777344,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9013977050781,297.1499938964844,293.1499938964844,0.0049100364558398,-408.741943359375,295.98699951171875,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8338317871094,297.1499938964844,293.1499938964844,0.0045207296498119,-280.0025939941406,295.47784423828125,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5901794433594,297.1499938964844,293.1499938964844,0.0049483617767691,-411.6017456054688,296.0125427246094,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7148132324219,297.1499938964844,293.1499938964844,0.003552250796929,-1429.5733642578125,294.2216491699219,0.4858714640140533,0.050000000745058,0.2325779199600219,289.3068542480469,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066650390625,289.5204467773437,1.0,0.1875766664743423,0.2035913318395614,0.2035913318395614,0.9968311190605164,1.0,-0.4961090087890625,0.0256503168493509,0.4704586863517761,-0.1177100539207458,0.0,0.0,1.0,43.57268524169922,48.0,1330.28662109375,-6902.109375,43.76978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398376464844,304.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,19806.0390625,20160.0,0.0,0.0,0.1536804437637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314032793045044,1.4314202070236206,-1.6921145288506523e-05,0.0,0.0001559661177452,0.0,0.0,326.093505859375,0.0,0.0,0.0,0.7819875478744507,4.0,0.0,1.0
540720,289.9002990722656,297.1499938964844,293.1499938964844,0.0048740268684923,-385.59027099609375,295.9473571777344,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9013977050781,297.1499938964844,293.1499938964844,0.0049100364558398,-408.741943359375,295.98699951171875,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8338317871094,297.1499938964844,293.1499938964844,0.0045207296498119,-280.0025939941406,295.47784423828125,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5901794433594,297.1499938964844,293.1499938964844,0.0049483617767691,-411.6017456054688,296.0125427246094,0.4858714640140533,0.050000000745058,0.0490301512181758,290.7148132324219,297.1499938964844,293.1499938964844,0.003552250796929,-1429.5733642578125,294.2216491699219,0.4858714640140533,0.050000000745058,0.2325779199600219,289.3068542480469,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066650390625,289.5204467773437,1.0,0.1875766664743423,0.2035913318395614,0.2035913318395614,0.9968311190605164,1.0,-0.4961090087890625,0.0256503168493509,0.4704586863517761,-0.1177100539207458,0.0,0.0,1.0,43.57268524169922,48.0,1330.28662109375,-6902.109375,43.76978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398376464844,304.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,19806.0390625,20160.0,0.0,0.0,0.1536804437637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314032793045044,1.4314202070236206,-1.6921145288506523e-05,0.0,0.0001559661177452,0.0,0.0,326.093505859375,0.0,0.0,0.0,0.7819875478744507,4.0,0.0,1.0
540780,289.9623718261719,297.1499938964844,293.1499938964844,0.0058298036456108,-438.146484375,297.70977783203125,0.4835639297962188,0.050000000745058,0.0466027334332466,289.9501953125,297.1499938964844,293.1499938964844,0.0059010763652622,-466.0568237304688,297.7834167480469,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8910522460937,297.1499938964844,293.1499938964844,0.005496481899172,-324.26776123046875,297.3211669921875,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473083496094,297.1499938964844,293.1499938964844,0.006058057770133,-476.1958312988281,297.9360656738281,0.4835639297962188,0.050000000745058,0.0490749254822731,290.76531982421875,297.1499938964844,293.1499938964844,0.0041818534955382,-1626.5928955078125,295.74676513671875,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1042785644531,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,290.7574157714844,290.2842712402344,1.0,0.1890322417020797,0.2060832381248474,0.2060832381248474,0.9958991408348083,1.0,-0.4965623617172241,0.0262380521744489,0.47032430768013,-0.1176527962088584,0.0,0.0,1.0,44.705562591552734,36.0,1054.8502197265625,-6972.001953125,44.77917098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642333984375,304.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.083984375,20160.0,0.0,0.0,0.1807825565338134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406976699829102,1.4407148361206057,-1.7141603166237473e-05,0.0,0.0001834713184507,0.0,0.0,332.487060546875,0.0,0.0,0.0,0.7866443395614624,4.0,0.0,1.0
540840,289.9623718261719,297.1499938964844,293.1499938964844,0.0058298036456108,-438.146484375,297.70977783203125,0.4835639297962188,0.050000000745058,0.0466027334332466,289.9501953125,297.1499938964844,293.1499938964844,0.0059010763652622,-466.0568237304688,297.7834167480469,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8910522460937,297.1499938964844,293.1499938964844,0.005496481899172,-324.26776123046875,297.3211669921875,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473083496094,297.1499938964844,293.1499938964844,0.006058057770133,-476.1958312988281,297.9360656738281,0.4835639297962188,0.050000000745058,0.0490749254822731,290.76531982421875,297.1499938964844,293.1499938964844,0.0041818534955382,-1626.5928955078125,295.74676513671875,0.4835639297962188,0.050000000745058,0.2327903062105178,290.1042785644531,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,290.7574157714844,290.2842712402344,1.0,0.1890322417020797,0.2060832381248474,0.2060832381248474,0.9958991408348083,1.0,-0.4965623617172241,0.0262380521744489,0.47032430768013,-0.1176527962088584,0.0,0.0,1.0,44.705562591552734,36.0,1054.8502197265625,-6972.001953125,44.77917098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642333984375,304.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.083984375,20160.0,0.0,0.0,0.1807825565338134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406976699829102,1.4407148361206057,-1.7141603166237473e-05,0.0,0.0001834713184507,0.0,0.0,332.487060546875,0.0,0.0,0.0,0.7866443395614624,4.0,0.0,1.0
540900,289.9916687011719,297.1499938964844,293.1499938964844,0.006295742932707,-460.60540771484375,298.48126220703125,0.4847671389579773,0.050000000745058,0.0465805046260356,289.9737854003906,297.1499938964844,293.1499938964844,0.0063867983408272,-490.58978271484375,298.5701599121094,0.4847671389579773,0.050000000745058,0.0490515157580375,289.91845703125,297.1499938964844,293.1499938964844,0.005970221478492,-343.203369140625,298.1269836425781,0.4847671389579773,0.050000000745058,0.0362292826175689,289.6747741699219,297.1499938964844,293.1499938964844,0.0066089937463402,-503.8636169433594,298.7772827148437,0.4847671389579773,0.050000000745058,0.0490515157580375,290.7896423339844,297.1499938964844,293.1499938964844,0.0044709430076181,-1709.9935302734375,296.4125671386719,0.4847671389579773,0.050000000745058,0.2326792627573013,290.4580993652344,291.1499938964844,250.7337951660156,250.2019500732422,279.1716003417969,290.7819519042969,290.62652587890625,1.0,0.187845692038536,0.2068562507629394,0.2068562507629394,0.9954331517219543,1.0,-0.4963255524635315,0.0264071505516767,0.4699184000492096,-0.1176396310329437,0.0,0.0,1.0,44.1090202331543,36.0,962.7976684570312,-7041.87548828125,44.2475471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2333068847656,305.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.2109375,21240.0,0.0,0.0,0.1922076195478439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423527717590332,1.442370057106018,-1.7181013390654698e-05,0.0,0.0001950662990566,0.0,0.0,333.6343078613281,0.0,0.0,0.0,0.8024734854698181,4.0,0.0,1.0
540960,290.0197448730469,297.1499938964844,293.1499938964844,0.0067571392282843,-480.8424072265625,299.19488525390625,0.4872612059116363,0.050000000745058,0.0465349033474922,289.9966735839844,297.1499938964844,293.1499938964844,0.0068697100505232,-512.723388671875,299.2980651855469,0.4872612059116363,0.050000000745058,0.0490034930408,289.94464111328125,297.1499938964844,293.1499938964844,0.0064395833760499,-360.3281555175781,298.8724975585937,0.4872612059116363,0.050000000745058,0.0361938141286373,289.7010498046875,297.1499938964844,293.1499938964844,0.0071631050668656,-528.8905029296875,299.55548095703125,0.4872612059116363,0.050000000745058,0.0490034930408,290.81317138671875,297.1499938964844,293.1499938964844,0.0047464277595281,-1784.9295654296875,297.0283203125,0.4872612059116363,0.050000000745058,0.2324514836072921,290.7909545898437,291.1499938964844,250.7211761474609,250.19064331054688,279.165771484375,290.80572509765625,290.9515686035156,1.0,0.1855712980031967,0.2072146832942962,0.2072146832942962,0.9949703812599182,1.0,-0.4958397150039673,0.026472708210349,0.4693669974803924,-0.1176708489656448,0.0,0.0,1.0,42.88748550415039,25.0,899.5224609375,-7141.83349609375,43.160438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5823059082031,305.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20883.998046875,21240.0,0.0,0.0,0.2022136598825454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698398113250732,1.469857692718506,-1.7842092347564176e-05,0.0,0.0002052211639238,0.0,0.0,353.0745544433594,0.0,0.0,0.0,0.8029654622077942,4.0,0.0,1.0
541020,290.07232666015625,297.1499938964844,293.1499938964844,0.0076682833023369,-515.0819091796875,300.4810791015625,0.4953821897506714,0.050000000745058,0.0463943518698215,290.0400390625,297.1499938964844,293.1499938964844,0.0078304354101419,-550.2968139648438,300.6107177734375,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931030273437,297.1499938964844,293.1499938964844,0.0073697590269148,-389.5441284179688,300.2178955078125,0.4953821897506714,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082887122407555,-571.6661376953125,300.9589538574219,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8574523925781,297.1499938964844,293.1499938964844,0.0052585480734705,-1910.845947265625,298.1419982910156,0.4953821897506714,0.050000000745058,0.2317494004964828,291.4178771972656,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,290.8505859375,291.5682067871094,1.0,0.1786160469055175,0.2064275443553924,0.2064275443553924,0.994044840335846,1.0,-0.4943421483039856,0.0262472629547119,0.4680948853492737,-0.1179650574922561,0.0,0.0,0.9473248720169068,39.12477111816406,25.0,821.487060546875,-7354.38525390625,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4573974609375,306.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,21527.97265625,21240.0,0.0,0.0,0.2180480808019638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463658332824707,1.4636762142181396,-1.7877609934657812e-05,0.0,0.0002212910767411,0.0,0.0,351.0966796875,0.0,0.0,0.0,0.7991530299186707,4.0,0.0,1.0
541080,290.07232666015625,297.1499938964844,293.1499938964844,0.0076682833023369,-515.0819091796875,300.4810791015625,0.4953821897506714,0.050000000745058,0.0463943518698215,290.0400390625,297.1499938964844,293.1499938964844,0.0078304354101419,-550.2968139648438,300.6107177734375,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931030273437,297.1499938964844,293.1499938964844,0.0073697590269148,-389.5441284179688,300.2178955078125,0.4953821897506714,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082887122407555,-571.6661376953125,300.9589538574219,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8574523925781,297.1499938964844,293.1499938964844,0.0052585480734705,-1910.845947265625,298.1419982910156,0.4953821897506714,0.050000000745058,0.2317494004964828,291.4178771972656,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,290.8505859375,291.5682067871094,1.0,0.1786160469055175,0.2064275443553924,0.2064275443553924,0.994044840335846,1.0,-0.4943421483039856,0.0262472629547119,0.4680948853492737,-0.1179650574922561,0.0,0.0,0.9473248720169068,39.12477111816406,25.0,821.487060546875,-7354.38525390625,39.82474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4573974609375,306.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,21527.97265625,21240.0,0.0,0.0,0.2180480808019638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463658332824707,1.4636762142181396,-1.7877609934657812e-05,0.0,0.0002212910767411,0.0,0.0,351.0966796875,0.0,0.0,0.0,0.7991530299186707,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085953082889318,-543.4325561523438,301.61334228515625,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802001953125,297.1499938964844,293.1499938964844,0.0088151255622506,-581.4177856445312,301.7655639648437,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083193276077508,-413.8819580078125,301.4031982421875,0.5026814341545105,0.050000000745058,0.0359972342848777,289.7932434082031,297.1499938964844,293.1499938964844,0.0094774793833494,-607.3946533203125,302.1943359375,0.5026814341545105,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.0057389414869248,-2014.0172119140625,299.1275329589844,0.5026814341545105,0.050000000745058,0.231188952922821,292.0038452148437,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.8916931152344,292.14337158203125,1.0,0.1732387095689773,0.2035803496837616,0.2035803496837616,0.9931192994117736,1.0,-0.4931464791297912,0.0255992952734231,0.4675471782684326,-0.1187623962759971,0.0,0.0,0.7939329147338867,36.12009811401367,25.0,760.4946899414062,-7529.52392578125,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4835205078125,307.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,23507.60546875,20160.0,0.0,0.0,0.2285411655902862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083616495132446,1.308377385139465,-1.5711186279077083e-05,0.0,0.0002319402265129,0.0,0.0,267.6904296875,0.0,0.0,0.0,0.7087936997413635,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085953082889318,-543.4325561523438,301.61334228515625,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802001953125,297.1499938964844,293.1499938964844,0.0088151255622506,-581.4177856445312,301.7655639648437,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083193276077508,-413.8819580078125,301.4031982421875,0.5026814341545105,0.050000000745058,0.0359972342848777,289.7932434082031,297.1499938964844,293.1499938964844,0.0094774793833494,-607.3946533203125,302.1943359375,0.5026814341545105,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.0057389414869248,-2014.0172119140625,299.1275329589844,0.5026814341545105,0.050000000745058,0.231188952922821,292.0038452148437,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.8916931152344,292.14337158203125,1.0,0.1732387095689773,0.2035803496837616,0.2035803496837616,0.9931192994117736,1.0,-0.4931464791297912,0.0255992952734231,0.4675471782684326,-0.1187623962759971,0.0,0.0,0.7939329147338867,36.12009811401367,25.0,760.4946899414062,-7529.52392578125,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4835205078125,307.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,23507.60546875,20160.0,0.0,0.0,0.2285411655902862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083616495132446,1.308377385139465,-1.5711186279077083e-05,0.0,0.0002319402265129,0.0,0.0,267.6904296875,0.0,0.0,0.0,0.7087936997413635,4.0,0.0,1.0
541260,290.162353515625,297.1499938964844,293.1499938964844,0.0095863491296768,-569.2688598632812,302.6160888671875,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173095703125,297.1499938964844,293.1499938964844,0.0098738195374608,-609.6650390625,302.78680419921875,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758056640625,297.1499938964844,293.1499938964844,0.0093361902981996,-435.96722412109375,302.4524841308594,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107972649857401,-639.897705078125,303.28936767578125,0.508910059928894,0.050000000745058,0.0486481972038745,290.9348449707031,297.1499938964844,293.1499938964844,0.0062106726691126,-2106.943603515625,299.9962158203125,0.508910059928894,0.050000000745058,0.2307661026716232,292.5194702148437,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,290.9291076660156,292.6279296875,1.0,0.1689439117908477,0.1987059116363525,0.1987059116363525,0.9921734929084778,1.0,-0.4922443926334381,0.0245644375681877,0.4676799476146698,-0.1200137361884117,0.0,0.0,0.5756793022155762,33.85194396972656,25.0,604.646728515625,-7404.01953125,35.183815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6107788085937,307.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,25261.220703125,20160.0,0.0,0.0,0.2337156534194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83895343542099,0.8389634490013123,-9.986893019231502e-06,0.0,0.0002371916780248,0.0,0.0,97.39771270751952,0.0,0.0,0.0,0.5154798030853271,4.0,0.0,1.0
541320,290.162353515625,297.1499938964844,293.1499938964844,0.0095863491296768,-569.2688598632812,302.6160888671875,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173095703125,297.1499938964844,293.1499938964844,0.0098738195374608,-609.6650390625,302.78680419921875,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758056640625,297.1499938964844,293.1499938964844,0.0093361902981996,-435.96722412109375,302.4524841308594,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107972649857401,-639.897705078125,303.28936767578125,0.508910059928894,0.050000000745058,0.0486481972038745,290.9348449707031,297.1499938964844,293.1499938964844,0.0062106726691126,-2106.943603515625,299.9962158203125,0.508910059928894,0.050000000745058,0.2307661026716232,292.5194702148437,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,290.9291076660156,292.6279296875,1.0,0.1689439117908477,0.1987059116363525,0.1987059116363525,0.9921734929084778,1.0,-0.4922443926334381,0.0245644375681877,0.4676799476146698,-0.1200137361884117,0.0,0.0,0.5756793022155762,33.85194396972656,25.0,604.646728515625,-7404.01953125,35.183815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6107788085937,307.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,25261.220703125,20160.0,0.0,0.0,0.2337156534194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83895343542099,0.8389634490013123,-9.986893019231502e-06,0.0,0.0002371916780248,0.0,0.0,97.39771270751952,0.0,0.0,0.0,0.5154798030853271,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.010860301554203,-603.3290405273438,303.5091247558594,0.5152416229248047,0.050000000745058,0.0461208075284957,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406993284821,-646.5484619140625,303.6971435546875,0.5152416229248047,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339752674102,-464.1314086914063,303.38507080078125,0.5152416229248047,0.050000000745058,0.0358717367053031,289.8675842285156,297.1499938964844,293.1499938964844,0.0135799366980791,-724.5201416015625,304.0342712402344,0.5370246767997742,0.0700764283537864,0.0538691952824592,290.9681396484375,297.1499938964844,293.1499938964844,0.0067615648731589,-2229.018798828125,300.7242126464844,0.5152416229248047,0.050000000745058,0.2303829789161682,292.8117980957031,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8213806152344,1.0,0.1655750125646591,0.1922435313463211,0.1922435313463211,0.991227686405182,1.0,-0.4977807104587555,0.0235515460371971,0.4742291569709778,-0.1229351460933685,0.0,0.0,0.3305191099643707,31.84174919128418,28.0,110.75202178955078,-6509.25732421875,34.03441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8981018066406,306.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,23551.169921875,20160.0,0.0,0.0,0.2324987351894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473236858844757,0.3473297655582428,-6.093818683439167e-06,0.0,0.0002359566569793,0.0,0.0,20.707143783569336,0.0,0.0,0.0,0.3471823930740356,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.010860301554203,-603.3290405273438,303.5091247558594,0.5152416229248047,0.050000000745058,0.0461208075284957,290.1516418457031,297.1499938964844,293.1499938964844,0.0112406993284821,-646.5484619140625,303.6971435546875,0.5152416229248047,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339752674102,-464.1314086914063,303.38507080078125,0.5152416229248047,0.050000000745058,0.0358717367053031,289.8675842285156,297.1499938964844,293.1499938964844,0.0135799366980791,-724.5201416015625,304.0342712402344,0.5370246767997742,0.0700764283537864,0.0538691952824592,290.9681396484375,297.1499938964844,293.1499938964844,0.0067615648731589,-2229.018798828125,300.7242126464844,0.5152416229248047,0.050000000745058,0.2303829789161682,292.8117980957031,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.9629821777344,292.8213806152344,1.0,0.1655750125646591,0.1922435313463211,0.1922435313463211,0.991227686405182,1.0,-0.4977807104587555,0.0235515460371971,0.4742291569709778,-0.1229351460933685,0.0,0.0,0.3305191099643707,31.84174919128418,28.0,110.75202178955078,-6509.25732421875,34.03441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8981018066406,306.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,23551.169921875,20160.0,0.0,0.0,0.2324987351894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473236858844757,0.3473297655582428,-6.093818683439167e-06,0.0,0.0002359566569793,0.0,0.0,20.707143783569336,0.0,0.0,0.0,0.3471823930740356,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117989648133516,-630.7459716796875,303.929931640625,0.5225018858909607,0.050000000745058,0.0460425838828086,290.1679382324219,297.1499938964844,293.1499938964844,0.0118975862860679,-667.5848388671875,304.0668029785156,0.5234782099723816,0.0552308224141597,0.0487137362360954,290.127197265625,297.1499938964844,293.1499938964844,0.0115790674462914,-486.1539611816406,303.82257080078125,0.5225018858909607,0.050000000745058,0.035810898989439,289.9040222167969,297.1499938964844,293.1499938964844,0.0321757681667804,-1144.4150390625,304.0211181640625,0.6422346830368042,0.1045287102460861,0.083907201886177,290.9839172363281,297.1499938964844,293.1499938964844,0.0071303071454167,-2327.068359375,301.01690673828125,0.5225018858909607,0.050000000745058,0.2299922406673431,292.7608642578125,291.1499938964844,250.61685180664065,250.09841918945312,279.1984558105469,290.9791259765625,292.6753234863281,1.0,0.1651215255260467,0.2019540071487426,0.2019540071487426,0.990754783153534,1.0,-0.5333617329597473,0.0273713786154985,0.5059903860092163,-0.1280487328767776,0.0,0.0,0.2271474599838256,30.019187927246094,28.0,-375.80615234375,-5933.68310546875,35.92967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6220703125,305.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,22072.5859375,19080.0,0.0,0.0,0.2290457040071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179657816886901,0.2179711312055587,-5.358600901672617e-06,0.0,0.0002324522647541,0.0,0.0,10.963383674621582,0.0,0.0,0.0,0.2982186675071716,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0157999321818351,-754.342529296875,304.07330322265625,0.5706251263618469,0.0721083134412765,0.0531926229596138,290.19305419921875,297.1499938964844,293.1499938964844,0.0234980098903179,-980.236572265625,304.0602722167969,0.618381917476654,0.0881019383668899,0.0693965256214141,290.1435546875,297.1499938964844,293.1499938964844,0.0157457720488309,-571.8107299804688,304.0693054199219,0.5512468814849854,0.0651813745498657,0.0380495153367519,289.96441650390625,297.1499938964844,293.1499938964844,0.0575122982263565,-1596.7791748046875,303.99853515625,0.7293424010276794,0.1338067799806594,0.1136182248592376,291.00054931640625,297.1499938964844,293.1499938964844,0.0076321973465383,-2477.007568359375,301.242431640625,0.5369336009025574,0.050000000745058,0.2293354272842407,292.45263671875,291.1499938964844,250.6062774658203,250.0891876220703,279.4090881347656,290.9959411621094,292.24517822265625,1.0,0.1658416539430618,0.2298787087202072,0.2298787087202072,0.9902904629707336,1.0,-0.604288637638092,0.0390828736126422,0.5652057528495789,-0.1334779560565948,0.0,0.0,0.1693353056907653,27.06513404846192,48.0,-1023.3549194335938,-5470.87646484375,40.44979095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926086425781,304.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,20149.6875,19080.0,0.0,0.0,0.2236372977495193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509038805961609,0.1509086638689041,-4.782515588885872e-06,0.0,0.0002269634278491,0.0,0.0,6.6673994064331055,0.0,0.0,0.0,0.2908320426940918,4.0,0.0,1.0
541620,290.3560791015625,297.1499938964844,293.1499938964844,0.0622387267649173,-1605.8232421875,304.020751953125,0.757991373538971,0.1219286397099495,0.1001836657524108,290.3140869140625,297.1499938964844,293.1499938964844,0.0735813379287719,-1917.3870849609373,304.0074157714844,0.793401300907135,0.1386310756206512,0.1207724586129188,290.2370300292969,297.1499938964844,293.1499938964844,0.0620294697582721,-1241.086669921875,304.0163269042969,0.7550823092460632,0.1226049959659576,0.0770070999860763,290.1126708984375,297.1499938964844,293.1499938964844,0.1073550879955291,-2586.955322265625,303.9662780761719,0.8754116892814636,0.1845021545886993,0.163447767496109,291.0450439453125,297.1499938964844,293.1499938964844,0.0091785732656717,-2950.24658203125,301.5255126953125,0.5805572867393494,0.050000000745058,0.2279188483953476,290.9623413085937,291.1499938964844,250.585678100586,250.0712890625,280.3179016113281,291.0400085449219,290.76025390625,1.0,0.1789804846048355,0.391535073518753,0.391535073518753,0.9893618226051332,1.0,-0.8271868228912354,0.1618769913911819,0.6653098464012146,-0.0564186759293079,0.0,0.0,0.2871883809566498,21.571807861328125,51.0,-1667.32080078125,-6701.50341796875,62.60462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498352050781,304.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18981.83984375,19080.0,0.0,0.0,0.206771045923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721206158399582,0.1721251755952835,-4.55917415820295e-06,0.0,0.0002098463301081,0.0,0.0,7.298490047454834,0.0,0.0,0.0,0.289273202419281,4.0,0.0,1.0
